# BESS Optimizer History — 2026-07-26

**Copy of recommendation issued 2026-07-25 (07:30 CT cycle)**
Full report: `reports/daily/bess-optimizer/2026-07-26.md`
JSON schedule: `shared/data/forecasts/bess-schedule/2026-07-26.json`

## Strategy Selected
Stack A — DA Energy Arbitrage + Midday Non-spin

## Key Decisions
1. DA discharge at HE20 (70 MW) + HE21 (100 MW) — not equal split. HE21 $34.63 > HE20 $32.16; preserve SoC for max HE21.
2. No overnight Non-spin (SoC = 0 MWh start from Jul 25 plan terminal depletion).
3. No RT discharge — P(DA>RT HE20) = 0.752 (Stage 0 record); market has priced congestion into DA.
4. No HE19 discharge ($26.43 < HE21 $34.63 — would sacrifice SoC for lower-value hour).
5. AS: Non-spin 88 MW only during full standby HE12-19 (small but positive; $311 total).

## Expected Revenue
- Total (with MCC): $3,361
- Energy net (hub prices): $1,837
- MCC uplift: $1,213
- Non-spin AS: $311

## Critical Signals
- NL trough: 22,359 MW (YE) / 23,507 MW (Env) — SEVERE duck curve; clear sky 8% cloud
- P(DA>RT) HE20: 0.752 — new Stage 0 record
- SOUTH_HOUSTON_IMPORT: MEDIUM-HIGH 40-55%; both YE and Enverus above binding floor (first in Stage 0 history)
- DFW: 100.04°F — new Stage 0 record temperature

## T+2 Settlement Review Due
~2026-07-28. File learnings update at `memory/bess-optimizer/learnings/2026-07-26.md`.
