# bess-optimizer Work Log — 2026-09-04 (D-1 cycle for D+1 = 2026-09-05)

**Filed**: 2026-09-04 daily cycle
**Cycle type**: DEGRADED — no new Sep 5 data; all sources unavailable or reused from Sep 4
**D+1 target**: 2026-09-05 (Saturday WEOFF, Labor Day Weekend, Heat Wave Day 16)

---

## Inputs Consumed

| Input | Source | Status | Notes |
|---|---|---|---|
| Market-analyst briefing | `shared/data/forecasts/market-view/2026-09-05.md` | READ — DEGRADED | Sep 4 Enverus/AG2 extrapolation; no Sep 5 model run |
| Congestion-analyst briefing | `shared/data/forecasts/congestion/2026-09-05.md` | READ — FULLY DEGRADED | Zero real-time sources; analog-only inference |
| Prior bess-optimizer output | `shared/data/forecasts/bess-optimizer/2026-09-02.md` | READ | Most recent available (Sep 3 downstream copy not found in shared/) |
| AS playbook prior | `shared/data/forecasts/as-playbook/2026-09-05.json` | ABSENT | Script not deployed; directory empty |
| Tenaska PTP actuals | `shared/data/pnl/gks/hourly/` | DOWN through Sep 4 | Last available: Sep 2 actuals (PTP backlog 41+ days) |
| Smartbidder benchmark | `shared/data/benchmarks/smartbidder/` | ABSENT Day 41 | MSAL client_secret expired |

---

## Recommendation Filed

**Primary: Stack A — Saturday Energy Arbitrage**
- Charge: HE09-11 (50 + 100 + 38 MW, bid ≤$25/MWh)
- Discharge: HE19-20 (50 MW DA ≥$70, 100 MW DA ≥$85)
- RT option: HE21 (34 MW if RT ≥$55/MWh)
- AS: NonSpin 30 MW HE12-18 + 10 MW HE22-24 (minimal pilot)
- Expected revenue: ~$15,398 (range $7,000-$32,000)

**Alternative: Stack B — Full Discharge**
- Activate if HE19 price signal ≥$100/MWh at bid submission
- HE19: 100 MW, HE20: 84 MW, no HE21 option
- Expected DA energy: ~$18,170

**Key structural decision**: Limit HE19 to 50 MW (vs Sep 2 cycle's 100 MW) to maximize MW at HE20 (Saturday peak hour). Saturday HE20 is the single highest-price hour; concentrating capacity there is the primary optimization.

---

## Output Files Created

| File | Path | Purpose |
|---|---|---|
| Authoritative report | `reports/daily/bess-optimizer/2026-09-05.md` | Full analysis with rationale |
| Downstream copy | `shared/data/forecasts/bess-optimizer/2026-09-05.md` | Hand-off to reporter and other agents |
| This history file | `memory/bess-optimizer/history/2026-09-04.md` | Work log |

---

## Key Decisions and Rationale

1. **Saturday energy-first strategy** (market-analyst explicit guidance followed): Saturday AS demand structurally lower; Smartbidder absent Day 41. NonSpin minimal pilot only. No RRS, ECRS, Reg.

2. **Discharge structure inverted vs Sep 2**: Sep 2 used 100 MW HE19 + 50 MW HE20. Sep 5 uses 50 MW HE19 + 100 MW HE20. Market-analyst identifies HE20 ($85-140) > HE19 ($70-105) as the higher-price hour. Concentrating 100 MW into HE20 is the correct Saturday optimization.

3. **Charge bid ceiling ≤$25/MWh**: Addresses ongoing DA charge bid non-execution issue (6+ consecutive cycles per Sep 2 analysis). $25/MWh ceiling ensures execution at any duck curve trough price including negative prices (HE10 negative price risk HIGH on Saturday).

4. **ECRS pilot skipped**: Sep 2 included ECRS based on Aug 31 (Monday) clearing evidence. Saturday context is insufficient analog for ECRS clearing confidence.

5. **Zero HE01-08 AS**: Conservative. SoC = 40 MWh starting; Saturday overnight AS demand low; SoC headroom for NonSpin deployment is limited (40 MWh → max ~36 MW for 30-min dispatch). Risk-adjusted decision: skip overnight AS.

6. **Congestion minimum-weight**: Both market-analyst and congestion-analyst flagged as DEGRADED/MINIMUM. Duck curve MCC discount at GKS HE09-12 is a beneficial directional signal (cheaper charge at GKS node vs hub) but not separately quantified — embedded in DA clearing result.

---

## Self-Review Status

**Cannot perform vs actuals**: Tenaska PTP unavailable through Sep 4. No Sep 3-4 actuals for comparison.

**Deferred self-review items** (to be filed in `memory/bess-optimizer/learnings/` when Tenaska data available):
- Sep 2 recommendation vs Sep 2 actuals: did charge bid execute? Did NonSpin clear? Was HE19-20 discharge revenue close to $17,050 DA target?
- Sep 3-4 recommendations vs actuals (when available)
- Cumulative pattern: is the DA charge bid execution issue resolved or still ongoing?

---

## Process Notes

- Sep 3 history file: `memory/bess-optimizer/history/2026-09-03.md` should exist but was not verified. Gaps in history tracking need audit.
- Observation: `reports/daily/bess-optimizer/2026-09-03.md` exists but `shared/data/forecasts/bess-optimizer/2026-09-03.md` was not found. Operational gap in downstream copy filing for Sep 3. Reporter may have missed Sep 3 data.
- Saturday is the first WEOFF recommendation in this heat wave series. Saturday-specific structural adjustments applied for the first time in this cycle sequence.

---

## Escalations

| Item | Priority | Description |
|---|---|---|
| MSAL client_secret renewal | CRITICAL | Day 41 — Smartbidder absent for 41 consecutive cycles. Escalate to Ascend rep immediately. |
| DA charge bid execution audit | HIGH | 6+ consecutive non-execution cycles per Sep 2 analysis. Raised to $25/MWh for Sep 5. Verify at 10:30 CT Sep 5. |
| Tenaska PTP backlog | HIGH | 41+ flowday backlog. Sep 3-5 actuals unavailable. Self-review obligation cannot be met until resolved. |
| Sep 3 downstream copy gap | MEDIUM | `shared/data/forecasts/bess-optimizer/2026-09-03.md` not found. Verify and backfill if needed. |
