# bess-optimizer Work Log — 2026-09-06 (D+1 cycle filed 2026-09-05)

**Filed**: 2026-09-05 (CT) daily cycle
**D+1 target**: 2026-09-06 (Sunday WEPEAK, Labor Day Weekend)
**Cycle quality**: DEGRADED (Smartbidder Day 43+, Tenaska PTP blocked, AS playbook absent)

---

## Inputs Consumed

| Input | Path | Status |
|---|---|---|
| Yes Energy BidClose | `shared/data/raw/yes-energy/2026-09-06.csv` | PRODUCTION — 24 rows confirmed |
| Market-analyst briefing | `shared/data/forecasts/market-view/2026-09-06.md` | PRODUCTION (Yes Energy only) |
| Congestion-analyst briefing | `shared/data/forecasts/congestion/2026-09-06.md` | Stage 0 heuristic — minimum weight |
| Prior learnings (Sep 3) | `memory/bess-optimizer/learnings/2026-09-03.md` | READ |
| Prior learnings (Sep 2) | `memory/bess-optimizer/learnings/2026-09-02.md` | READ |
| Prior history (Sep 4 cycle) | `memory/bess-optimizer/history/2026-09-04.md` | READ |
| AS playbook | `shared/data/forecasts/as-playbook/2026-09-06.json` | ABSENT — self-judgment only |
| Smartbidder | N/A | UNAVAILABLE Day 43+ |
| Tenaska PTP actuals | N/A | BLOCKED 41+ flowday backlog |

---

## Recommendation Filed

**Primary: Stack C — Energy-AS Mix**

| Element | Value |
|---|---|
| Charge window | HE03-04 at -100 MW each (DA bid ≤$30/MWh) |
| Target SoC after charge | 184.4 MWh (from 0 start) |
| Hold window | HE05-HE18 (idle for SoC preservation) |
| NS AS window 1 | HE01-02: 30 MW; HE05-12: 30 MW |
| NS AS window 2 | HE13-18: 85 MW (confirmed clearing pattern) |
| Discharge HE19 | +70 MW DA (floor ≥$50/MWh) |
| Discharge HE20 | +100 MW DA (floor ≥$70/MWh) |
| AS HE19-20 | ZERO (energy hour; AS+Energy overlap rule enforced) |
| ECRS HE21-24 | NOT OFFERED (SoC = 0 after discharge) |
| RT option HE21 | Inactive (SoC = 0); activate if operations confirms residual SoC >20 MWh |
| Expected revenue | ~$13,850 (range $7,500-$18,000) |
| Net DA Energy | +$9,050 ($14,050 discharge − $5,000 charge) |
| NS AS estimated | +$4,800 (LOW CONFIDENCE — no Smartbidder) |

**Alternative: Stack B — RT-Heavy**
- Trigger: DA charge bid non-execution at HE03-04 confirmed 10:30 CT
- Shift all energy to RT settlement; AS unchanged

---

## Key Structural Decisions and Rationale

### 1. Charge Window: HE03-04 (not HE09-12)
Per Sep 3 learnings (Action 1, CRITICAL): DA charge bid has failed for 7+ consecutive cycles at HE09-12 (Aug 27 – Sep 2 confirmed). Duck belly (HE10: net load 32,970 MW, DA est. $8-22/MWh) would be structurally optimal, but execution is unreliable. Confirmed actual execution pattern is HE04-06 (Sep 2 actuals: 30 MWh DA charge at HE04, 49.4 MWh RT at HE05). Shifting to HE03-04 with $30/MWh ceiling is the operationally correct choice.

**Regret risk**: If HE09-12 charge somehow executes, the price differential is $8-22 vs $20-30 — approximately $5-10/MWh × 200 MWh = $1,000-2,000 regret. This is acceptable vs the certain loss of missing charge entirely.

### 2. Discharge Split: 70 MW at HE19 + 100 MW at HE20
SoC math (starting 0 MWh, 0.922 discharge efficiency):
- HE19 70 MW: uses 75.9 MWh → SoC: 108.5 MWh
- HE20 100 MW: uses 108.5 MWh → SoC: 0.0 MWh (exactly exhausted)

HE20 ($70-130/MWh, net load 64,987 MW) is the primary harvest hour — maximize MW there. The 70+100 split yields $4,550 + $9,500 = $14,050 discharge revenue vs equal 84+84 split ($7,980 + $7,140 = $13,020). Concentrating at HE20 adds ~$1,030 vs equal split.

### 3. Zero ECRS at HE21-24
Sep 3 learnings (Action 4) recommended expanding ECRS to 50 MW default at HE21-24 when wind ramp > 10 GW. Sep 6 overnight wind: 12,131 MW at HE21 — trigger condition met. HOWEVER: SoC = 0 after HE20 discharge; offering ECRS without SoC to sustain delivery is operationally invalid and carries curtailment risk. ECRS foregone this cycle.

**Regret estimate**: If ECRS cleared 50 MW at HE21-24 at ~$8/MW-h: 50 × 4 × $8 = $1,600 foregone. To capture this, would need to reduce HE19 discharge by ~30 MW, losing 30 × $65 = $1,950 in energy revenue. Net: -$350 (energy sacrifice exceeds ECRS gain). Decision confirmed: maximize energy discharge, skip ECRS.

### 4. NonSpin Strategy
Without Smartbidder clearing data, NS prices are unknown. Sep 2 actual benchmark: total NS $857 across all cleared hours (dramatically below capacity-based estimates). Conservative NS estimate used: $4,800 base (may be 4-5x too high vs Sep 2 analog). Two confirmed patterns:
- Overnight NS: Near-zero clearing ($0-3/MW-h) due to abundant wind — offer at low price to remain competitive
- Afternoon NS (HE13-18): 85 MW confirmed clearing at some positive price — maintain per Sep 2 actuals

### 5. Sunday WEPEAK Context vs Prior Learnings
Sep 3 learnings for Sep 6 suggested HE15-16 as discharge window if GR_WEST near zero (heat wave Day 17 assumption). Actual Sep 6 data shows GR_WEST at HE15 = 2,141 MW — recovering from heat wave floor (Sep 2-3 had near-zero). HE15-16 price est. $22-48/MWh, far below HE19-20 ($50-130). Heat wave shoulder discharge strategy NOT applicable. Discharge correctly anchored at HE19-20.

### 6. DA-RT Spread: NEGATIVE day (RT > DA)
Market analyst confirms RT > DA on a 24h avg basis (consistent with Sep 2: DA $31.92, RT $37.55). Spread strongly negative at HE20-21. This is a signal to NOT lock in DA at HE20-21 (or to at least set a high floor). However, given:
- Execution uncertainty (no Smartbidder P(DA>RT))
- Need for price certainty (DA floor provides guaranteed minimum)
- Operational track record (RT float can go wrong if system malfunctions)
DA bid is primary with RT as optional upside. If DA clears at floor price and RT subsequently clears higher, the positive spread mismatch is an acceptable outcome (we still earn the DA floor).

---

## Output Files Created

| File | Path | Purpose |
|---|---|---|
| Full analysis report | `reports/daily/bess-schedule/2026-09-06.md` | Authoritative recommendation |
| Machine-readable schedule | `shared/data/forecasts/bess-schedule/2026-09-06.json` | Hand-off to reporter and operations |
| This history file | `memory/bess-optimizer/history/2026-09-06.md` | Work log and audit trail |

---

## Congestion Signals Applied

| Constraint | Status | Applied Impact |
|---|---|---|
| DUCK_CURVE_MIDDAY | MILD (P=6-10%) | No charge at HE09-12 → no MCC headwind exposure |
| WEST_TO_NORTH_345 | NEGLIGIBLE | No West basis risk applied |
| SOUTH_HOUSTON_IMPORT | NEGLIGIBLE | No evening congestion uplift; ECRS not boosted |
| GKS MCC HE09-12 | -$0.5/MWh E | Not relevant (no charge scheduled) |
| GKS MCC HE13-24 | ~$0/MWh | No adjustment |

---

## Escalations (Carried Forward)

| Item | Priority | Status | Required Action |
|---|---|---|---|
| MSAL client_secret renewal (Smartbidder) | CRITICAL | Day 43+ | VP-level escalation to Ascend rep |
| DA charge bid execution audit (Tenaska) | CRITICAL | 7+ consecutive failures | Re-escalate referencing 7+ cycles; confirm HE03-04 bid submitted |
| AS+Energy overlap pre-submission check | CRITICAL | Not implemented | Operations: validate ZERO AS in energy hours before any bid submission |
| Tenaska PTP backlog | HIGH | 41+ flowday backlog | Self-review obligation stalled; pressure for resolution |
| ECRS SoC planning | MEDIUM | Cannot offer this cycle | Consider partial discharge to preserve 28 MWh ECRS window on future cycles if ECRS > energy sacrifice |

---

## Self-Review Status

Cannot perform vs actuals for yesterday (Sep 5): Tenaska PTP unavailable. Deferred to `memory/bess-optimizer/learnings/2026-09-06.md` (to be filed 2026-09-06 when data available).

The pattern of 7+ consecutive DA charge failures means the optimization output is materially constrained by operational execution, not market analysis quality. Until the three critical issues (charge execution, AS+Energy overlap, Smartbidder) are resolved, capture rate will remain far below recommendation.

---

*Work log by bess-optimizer | Filed 2026-09-05 | D+1 = 2026-09-06*
*Primary stack: Stack C (Energy-AS Mix) | Expected revenue: ~$13,850*
*Confidence: LOW-MEDIUM (single-source data; Smartbidder absent Day 43+)*
