# bess-optimizer Execution History — 2026-09-09

**Run date**: 2026-09-09 (daily cycle)
**D+1 target**: 2026-09-10 (Thursday WDPEAK)
**Agent**: bess-optimizer
**Asset**: GKS_BESS_RN — 100 MW / 200 MWh

---

## Inputs Consumed

| Source | Status | File |
|---|---|---|
| Market-analyst briefing | PARTIAL (Yes Energy only; Smartbidder ABSENT Day 47+) | `shared/data/forecasts/market-view/2026-09-10.md` |
| Congestion-analyst | PARTIAL (Stage 0 heuristic; single-source) | `shared/data/forecasts/congestion/2026-09-10.md` |
| AS playbook prior | ABSENT | `shared/data/forecasts/as-playbook/2026-09-10.json` — file not found |
| P&L prior | PRODUCTION Sep 08 ($9,584); Sep 09 DEGRADED | `reports/daily/pnl/2026-09-08.md` |
| Yes Energy raw | PRODUCTION (24 rows) | `shared/data/raw/yes-energy/2026-09-10.csv` |
| Smartbidder | ABSENT Day 47+ | — |

---

## Decision Made

**Strategy**: Stack A — Duck Curve Charge + WDPEAK AS Hold + Evening Discharge

**Core schedule**:
- HE01-08: IDLE (SoC = 40 MWh; avoid overnight charge; duck curve far cheaper)
- HE09: Charge -100 MW (NL ~40,127 MW, solar rising)
- HE10: Charge -88 MW (NL nadir 32,384 MW; MILD duck, 383.9 MW margin above MODERATE)
- HE11-18: AS — 60 MW NonSpin + 40 MW ECRS (8 hours from fully charged battery)
- HE19: Discharge +84 MW (NL 64,360 MW; solar dropped to 8,900 MW)
- HE20: Discharge +100 MW (NL 68,254 MW — daily peak; cap-out 6,519 MW)
- HE21-24: IDLE (SoC depleted)

**Starting SoC assumed**: 40 MWh (conservative default; Sep 09 Tenaska unavailable — Rule 7)
**Expected revenue (central)**: ~$7,000 (range $2,590-$18,950; DEGRADED; **recalibrated from Sep 08 PRODUCTION evidence**)
**Prior cycle central ($22,000) was overestimated by ~3x — see learnings/2026-09-09.md**

---

## Key Decision Rationale

1. **Charge HE09-10 (not HE01-04)**: Overnight GKS MCC -$0.7/MWh is weaker than Sep 9 (-$1.8/MWh) — overnight charge slightly less penalized. But duck curve HE09-10 (NL 32,384-40,127 MW) remains far cheaper than overnight hub ($20-35/MWh est.). Congestion-analyst: "Sep 10 is the cleanest overnight charge opportunity in the Sep 2026 WDPEAK series" — but duck curve still dominates.

2. **Full 100 MW AS HE11-18 (NonSpin 60 + ECRS 40)**: WDPEAK + 7,110 MW avg cap-out. Rule 1 (summer mandate) requires ECRS. Note: Sep 08 PRODUCTION showed HE11-18 NonSpin cleared only $320 (vs prior assumption of $2,400+). Revenue expectations calibrated down materially.

3. **Discharge HE19-20 (not alternative hold for NonSpin HE20-24)**: Sep 08 shows NonSpin HE19-24 was $5,082 (78% of NonSpin), which Stack A misses (SoC=0 after HE20). Stack B alternative (hold Non-Spin at HE20-22) acknowledges this. Stack A primary because: weaker Sep 10 ramp (+7,819 MW) reduces Non-Spin spike probability; energy arbitrage positive-expected despite RT imbalance risk.

4. **RRS/RegUp/RegDown skipped**: DEGRADED cycle; no signal.

5. **Central estimate reduced to $7,000**: Sep 08 net energy (DA+RT) = $1,688 on $15,774 gross → 10.7% realization. Rule 2 (0.80x) is insufficient; actual Sep 08 ratio was 89% RT offset. Revenue projections recalibrated with two scenarios (Rule 2 vs Sep 08-calibrated).

---

## Outputs Created

| File | Description |
|---|---|
| `reports/daily/bess-optimizer/2026-09-10.md` | Authoritative recommendation (full detail) |
| `memory/bess-optimizer/history/2026-09-09.md` | This file |
| `memory/bess-optimizer/learnings/2026-09-09.md` | Self-review (Sep 08 actuals calibration) |

---

## Open Items Carried Forward

| Priority | Item | Days Outstanding |
|---|---|---|
| P0 | Smartbidder client_secret renewal (Ascend rep) | Day 47 |
| P0 | Tenaska PTP cloud IP whitelist (Sep 07-09 flowdays pending) | 42+ flowdays backlog |
| P1 | RT dispatch origin (Rule 8): Sep 08 DA-RT mismatch cause unconfirmed | Open since Jun 2026 |
| P1 | HSL 68.6 MW vs 100 MW gap: Smartbidder vs physical cause unconfirmed | Open |
| P2 | Standing Rule 3 update: NonSpin HE19-24 = primary window (pending 2 more PRODUCTION data points per Rule 4) | New |
| P2 | Rule 2 haircut (0.80x) update: Sep 08 shows ~0.10x actual realization (pending 2 more PRODUCTION data points) | New |

---

## Self-Review Status

Sep 09 actuals unavailable (Tenaska DEGRADED). Sep 08 PRODUCTION ($9,584) applied as calibration reference. Formal self-review in `memory/bess-optimizer/learnings/2026-09-09.md`.

Key calibration adjustments from Sep 08 actuals applied to Sep 10 recommendation:
- Energy net revenue: reduced 6-10x from prior estimates
- NonSpin HE11-18: reduced 4-8x from prior estimates
- NonSpin HE19-24 spike risk: explicitly acknowledged in Stack B

*Filed by: bess-optimizer | 2026-09-09*
