# BESS Optimizer — Self-Review — 2026-06-30

**리뷰 날짜**: 2026-07-01 (daily cycle)
**리뷰 대상**: 2026-06-30 (yesterday)
**실적 소스**: `reports/daily/pnl/2026-06-30.md` (Production — Tenaska Battery-Settlement-Details)
**이전 추천 참조**: `memory/bess-optimizer/history/` — 2026-06-30 history 파일 없음 (가장 이른 history 파일 = 2026-07-01). 추천 재현 불가.

---

## 1. 어제 Stack 추천 vs 실제 Stack

**추천 (재현 불가)**: 2026-06-30 history 파일 없음. Tenaska 정산 데이터에서 역추론.

**실제 dispatch (Tenaska Battery-Settlement-Details 역추론)**:

| 구간 | 실제 행동 | 역추론 근거 |
|---|---|---|
| HE1-3 | Standby (NS 제공) | DA/RT 에너지 없음, Non-Spin $184-200 수익 |
| HE4-5 | 충전 (DA 구매) | DA Energy -$1,105, -$1,117 (구매 포지션) |
| HE6-8 | Standby (NS 제공) | 에너지 소액 음수, NS $76-162 |
| HE9-10 | 충전 (DA 구매) | DA Energy -$901, -$1,018 |
| HE11-13 | 충전/혼합 (손실) | DA 구매 + RT 에너지 동시 음수 → 이중 손실. HE11 -$969 최저점 |
| HE14 | Standby (손실) | DA 없음, RT -$68 |
| HE15-18 | 방전 (DA 판매) | DA Energy $1,273-$1,476 (판매), RT 일부 음수 |
| HE19 | Standby | 에너지 소액, NS $59 |
| HE20 | RT 방전 | RT Energy +$459 (RT 판매, DA 없음) |
| HE21 | DA 방전 | DA Energy +$1,951 (가장 큰 방전), NS $443 |
| HE22-24 | Standby (NS 대량) | NS $293-966, 에너지 없음 |

**주목**: 어제 GKS는 Non-Spin 80MW 수준을 24시간 전 구간 제공하면서 ($4,340), 에너지 차익도 복합 구조로 운용했다. HE20 RT 방전(+$459, DA 없음)은 비추천 시간대 RT 자동 dispatch 또는 의도적 RT 잔류 포지션 중 하나.

---

## 2. 실현 수익 vs Smartbidder Benchmark Delta

| 항목 | GKS Actual | Smartbidder Benchmark | Delta |
|---|---:|---:|---:|
| Energy (net) | $354.40 | $208.87 | +$145.53 (+69.7%) |
| Non-Spin | $4,340.00 | $2,316.53 | +$2,023.47 (+87.3%) |
| RRS | $0.00 | $55.88 | -$55.88 |
| ECRS | $0.00 | $2.78 | -$2.78 |
| **Total** | **$4,694.40** | **$4,749.31** | **-$54.91 (-1.2%)** |

**분석**:
- Total 비교는 거의 동일 (-$54.91). 그러나 구성이 다르다.
- GKS Non-Spin이 Benchmark보다 +$2,023 더 많다. 이 차이는 정산 방법론 차이(Tenaska vs Smartbidder 추정) 또는 실제 clearing price 차이일 가능성. Tenaska Non-Spin $4,340 = 80MW × 24h × $2.26/MWh 평균에 해당.
- GKS는 RRS와 ECRS가 전혀 없다($0). Benchmark는 RRS $55.88 포획. Rule 1 (ECRS 여름 필수) 적용 필요성 확인.
- DART Virtual이 GKS DA Energy에 내재되어 있어 Energy 항목 직접 비교는 무의미.

---

## 3. Top 2 / Bottom 2 Hour 식별 정확도

**실적 기준 수익 Top 2**:
- HE21: $1,943.25 (DA 방전 $1,951 + NS $443)
- HE22: $945.05 (NS $966)

**실적 기준 손실 Bottom 2**:
- HE11: -$969.82 (DA 구매 -$865 + RT 에너지 -$153 — 이중 손실)
- HE12: -$767.10 (DA 구매 -$918 + RT +$110 = Net)

**평가**:
- HE21을 Top hour로 식별했을 것 — 구조적으로 맞음 (summer evening ramp 최고가).
- 손실 시간대(HE11-12)는 DA 구매 포지션이 있는 상황에서 RT 에너지가 음수 정산된 결과. 이 "이중 손실" 패턴은 충전 시간 DA 입찰과 RT 실현 사이의 불일치에서 발생. 향후 충전 시간 DA 입찰 가격 제한 (price cap offer) 필요 검토.

---

## 4. DA-RT Spread Call 결과

**2026-06-30 실현 가격 (Tenaska DASPP/RTSPP)**:
- DASPP 평균: $25.92/MWh
- RTSPP 평균: $24.17/MWh
- Realized DA-RT spread: +$1.75/MWh (DA 비쌈)

**비교**: 추천 당시 spread 예측 미기록이지만, 7월 1일 stack history에서 DA-RT spread +$2.90으로 예측된 것과 유사한 구조. DA 우위 방향은 맞았으나 크기는 예측보다 작았던 것으로 추정.

**HE20 특이값**: 실제 HE20에서 RT Energy $459.67 (양수, RT 판매). DA 에너지 없이 RT만 존재 — 이는 RT 자동 dispatch로 추정. DA-RT 역전은 아니었으나, DA 포지션 없이 RT만 판매한 점이 특이.

---

## 5. 주요 발견 및 개선 액션

### 발견 1: HE11-12 이중 손실 구조 (-$1,737 합산)
HE11(-$969) + HE12(-$767)에서 DA 구매 포지션 + RT 에너지 음수 정산이 겹쳤다. 이는 DA 구매 입찰이 clearing 됐는데 배터리가 RT에서 추가 discharge를 했거나, settlement 상계 방식의 문제일 수 있다.

**액션**: 충전 시간대(HE9-11) DA 구매 MW와 RT 실현 값의 부호를 다음 Tenaska fetch 시 시간별로 재검증. 만약 RT 에너지가 지속적으로 DA 구매 시간대에 음수이면, Smartbidder의 charge 입찰 구조 점검 필요 (Tenaska/Smartbidder와 확인 권장).

### 발견 2: Non-Spin 전략이 수익의 92.4% 차지
Energy 차익 $354 vs Non-Spin $4,340. 비율이 극단적으로 AS 편중. 시장 구조 상 Non-Spin이 clearing되는 날 에너지 차익보다 훨씬 높은 수익. 이 패턴이 안정적이면 에너지 차익보다 Non-Spin 최대화가 우선 전략이어야 한다.

**액션**: 향후 3일 Non-Spin clearing 결과 추적 (Rule 4: 3개 PRODUCTION 데이터 필요). Non-Spin 80 MW (Rule 3 default) vs 100 MW 비교.

### 발견 3: ECRS와 RRS가 전혀 없음 ($0)
Smartbidder Benchmark는 RRS $55.88 포획. GKS는 둘 다 $0. Rule 1 (ECRS 여름 필수)이 실제로 집행되지 않았다는 의미. 이것이 입찰 파라미터 문제인지, Smartbidder 자동 결정인지 불명.

**액션**: Rule 1 집행 여부 확인. bess-optimizer 추천에 ECRS 포함해도 Smartbidder/Ascend 레이어에서 제거될 수 있음 — 집행 메커니즘 확인 필요 (Tenaska/Smartbidder).

### 발견 4: HE20 RT 자동 dispatch 재확인
HE20에서 DA 포지션 없이 RT Energy $459.67 (발전 판매). Rule 8의 "비자발적 RT dispatch" 패턴과 일치. 이번 사례는 수익에 기여했으나 ($459), 체계적이지 않은 패턴이라 다음번 동일 상황에서 손실로 반전될 수 있다.

**액션**: RT dispatch 발원 확인 우선순위 상향. Smartbidder RT layer 설정 점검 요청.

---

## 6. 다음 사이클 적용 액션 (2026-07-02 반영)

1. **Non-Spin 80 MW 유지**: 야간 전 구간 80 MW Non-Spin 제공 (Rule 3 default; 어제 패턴 확인).
2. **ECRS 포함 유지 (Rule 1)**: 추천에 포함. 실행 여부는 Smartbidder 레이어에 달려 있으나 추천에는 명시.
3. **HE11-12 충전 신중**: 태양광 억제 최저가가 HE10에 집중됨 — HE11 이후 추가 충전은 가격 상승 구간이어서 cost 대비 효율 확인 필요. 내일은 HE9-11 charge로 설계하되, HE11 price 대비 benefit 모니터링.
4. **HOUSTON_IMPORT P 확인**: 내일 HE20-22 바인딩 P=15-28% — Rule 6 Hybrid 적용 (HE19 AS 대기, HE20-21 DA 방전).

---

*bess-optimizer | learnings | 2026-06-30 | 작성: 2026-07-01 daily cycle*
