# BESS Optimizer — Self-Review — 2026-07-01

**리뷰 날짜**: 2026-07-02 (daily cycle, 7/3 추천 작성 시)
**리뷰 대상**: 2026-07-01 (flowday Wednesday)
**실적 소스**: `reports/daily/pnl/2026-07-01.md` (PRODUCTION — Tenaska PTP Battery-Settlement-Details)
**이전 추천 참조**: `memory/bess-optimizer/history/2026-07-01.md` (Stack D — Extended Charge + Full Peak Discharge)

---

## 1. 어제 Stack 추천 vs 실제 Stack

**추천 (Stack D)**:
- 충전: HE9 -100 MW, HE10 -100 MW, HE11 -35 MW (총 235 MWh 소비)
- 방전: HE20 +100 MW, HE21 +100 MW (200 MWh DA 판매)
- AS: HE1-8 RRS 30 + ECRS 20, HE12-19 RRS 30 + ECRS 40, HE22-24 NS 50 + ECRS 30 + RegUp 20
- 예상 수익: $4,724

**실제 dispatch (Tenaska 실적 역추론)**:
- 충전(RT): HE10 43.93 MWh, HE11 22.23 MWh, HE12 6.34 MWh = 72.5 MWh 실물 RT 소비
- 방전(DA): HE17-22 각 50 MW × 6h = 300 MWh DA 판매 (추천 200 MWh와 큰 차이)
- 방전(RT): HE17 3.83 MWh, HE18 8.84 MWh, HE19 1.24 MWh, HE20 35.42 MWh, HE21 29.73 MWh, HE22 19.23 MWh, HE23 5.48 MWh = 103.8 MWh 실물 RT 방전
- AS: Non-Spin 80 MW × 24h (ECRS $0, RRS $0)

**핵심 집행 괴리**:
1. Smartbidder/Ascend가 DA 방전을 HE17-22 (50 MW × 6h = 300 MWh)로 분산 → 추천(HE20-21 집중)과 불일치
2. ECRS와 RRS가 추천에 포함되었으나 실제 clearing $0 → 집행 레이어 미반영 또는 clearing price $0
3. Non-Spin이 추천보다 더 많은 시간(24h)과 높은 MW(80 MW, 추천의 HE22-24 50 MW 대비)로 제공

---

## 2. 실현 수익 vs 추천 예상 수익 vs Smartbidder Benchmark

| 항목 | 추천 예상 | GKS 실제 | Benchmark | GKS vs 추천 | GKS vs Benchmark |
|------|---------|---------|---------|-----------|----------------|
| DA Energy | +$3,984 (est.) | +$10,079 | +$1,637 | +$6,095 (+153%) | +$8,442 |
| RT Energy | -$1,000 (est.) | -$8,745 | -$2,519 | -$7,745 | -$6,226 |
| Net Energy | ~+$2,984 | +$1,334 | -$882 | **-$1,650 (-55%)** | +$2,216 |
| Non-Spin | ~$500 (HE22-24 only, 50 MW) | +$4,334 | +$2,123 | **+$3,834 (+767%)** | +$2,211 |
| ECRS | ~$280 (추천) | $0 | $0 | -$280 | $0 |
| RRS | ~$460 (추천) | $0 | +$29 | -$460 | -$29 |
| **Total** | **$4,724** | **$5,669** | **$291** | **+$945 (+20%)** | **+$5,378** |

**결론**: 추천 대비 +$945 초과 달성. 그러나 구성이 완전히 달랐다 — 에너지 차익 -$1,650 하회, Non-Spin +$3,834 대폭 초과.

---

## 3. Top 2 / Bottom 2 Hour 식별 정확도

**내 추천의 Top/Bottom 식별**:
- Top 방전: HE20 ($35.46 est.) + HE21 ($36.64 est.) → 실제 HE20 $40.91, HE21 $44.43 (**방향 정확, 크기 과소 추정**)
- Bottom 충전: HE10 ($17.40 est.) + HE11 ($17.32 est.) → 실제 HE10 $16.60, HE11 $17.22 (**매우 정확**)

**실제 수익 기준 Top/Bottom**:
- Top 1: HE21 +$1,727.73 (DA $2,221.5 + NS $370.4 - RT $864.2)
- Top 2: HE20 +$1,728.02 (DA $2,045.5 + NS $84.0 - RT $401.5)
- Bottom 1: HE19 -$536.39 (DA $1,407.5 - RT $1,979.9 + NS $36 — RT가 DA보다 $12 비쌈)
- Bottom 2: HE17 -$515.93 (DA $1,130 - RT $1,677.1 + NS $31.2 — RT가 DA보다 $13.70 비쌈)

**평가**: 방전 시간 Top 2 식별(HE20, HE21) 정확. 충전 시간 Bottom 2 식별(HE10, HE11) 정확. 그러나 HE17-19가 실제 Bottom 시간이 된 것은 **Smartbidder가 추천과 달리 이 시간에 DA 판매 포지션을 집행했기 때문** — 내 식별 자체는 옳았으나 실행이 달랐다.

---

## 4. DA-RT Spread Call 결과

| HE | 추천 시 예상 | 실제 Spread (DA-RT) | 평가 |
|-----|----------|---------------------|------|
| HE10 | 양수(DA>RT) 예상 | +$0.36 | 정확 |
| HE17 | 양수 가정(DA>RT) | **-$13.70** | **미스** — 대규모 RT 초과 발생 |
| HE18 | 양수 가정 | **-$9.34** | **미스** |
| HE19 | 양수 가정 | **-$12.03** | **미스** |
| HE20 | **양수 예상 (핵심)** | **+$4.60** | **정확** |
| HE21 | **양수 예상 (핵심)** | **+$1.96** | **정확** |

**DA-RT Spread 결론**:
- HE20-21 양수 call 정확. 이 시간의 DA 방전 전략은 옳다.
- HE17-19 spread를 양수로 가정한 것이 큰 오류. 이 시간 RT spike (-$13.70 peak)는 하절기 evening ramp 과정의 구조적 특성. 향후 HE17-19는 "RT spike 위험 시간대"로 분류, DA 방전 금지 유지.
- 전체 24h 평균 DA-RT spread: DA Energy $10,079 / 300.3 MWh = $33.57/MWh vs RT 평균적으로 ($8,745) / (여러 시간 합산)... 복잡하여 단순화: 전체 에너지 net $1,334 이익 = 1,334 / 200 MWh = $6.67/MWh net spread (실현). 우리 목표 대비 낮았음(-$1,650).

---

## 5. 주요 발견 및 개선 액션

### 발견 1: Smartbidder 집행 divergence (집행 vs 추천 괴리) — 가장 중요한 이슈

**현상**: 추천(HE20-21 집중 100 MW × 2h = 200 MWh)과 달리, Smartbidder는 HE17-22에 50 MW × 6h = 300 MWh DA 판매 실행. 이 집행 차이가 HE17-19 RT spike 손실 (-$4,972)의 직접 원인.

**영향**: 실제 RT 방전 능력은 ~103 MWh (72.5 MWh 충전 × 87% eff ≈ 63 MWh + 잔여 SoC → 103 MWh RT injection). 300 MWh DA 약정 대비 RT 방전 능력 부족 → 차액(~197 MWh)을 RT 시장에서 고가에 매입 → -$8,745 RT 손실.

**액션**: 매 추천서에 "집중 방전: HE20-21 only, HE17-19 DA 판매 금지" 명시 강화. Smartbidder/Tenaska에 집행 방식 서면 확인 요청 (Rule 8 escalation 트리거 고려).

### 발견 2: Non-Spin 전략 대폭 과소평가

**현상**: 추천에서 NS를 HE22-24에만 50 MW 소량 배치했으나, 실제 Smartbidder는 24h × 80 MW로 제공해 $4,334 수익 달성. 추천 NS 기대치 ~$500 대비 $3,834 초과.

**영향**: 이것이 총 추천 미달분을 만회하고 +$945 초과 달성으로 이어짐.

**액션 (즉시 적용)**: 
- HE1-8 standby 시 Non-Spin 80 MW 제공을 기본값(default)으로 확정 (Standing Rules Model Constants에 반영됨).
- HE12-19 hold SoC 시 Non-Spin 50 MW 유지 (7/2 추천 이후 이미 반영).
- HE22-24 post-discharge NS 88 MW로 상향 (Rule 3 + 7/1 실적 기반).

### 발견 3: ECRS와 RRS — 추천은 포함하되 clearing 기대 낮출 것

**현상**: 추천에 ECRS 20-40 MW, RRS 20-30 MW 포함했으나 실제 clearing $0. Smartbidder가 제출하지 않았거나 시장에서 clearing 실패.

**영향**: Rule 1 (ECRS 여름 의무) 추천 포함은 맞다. 그러나 AS 수익 추정 시 ECRS/RRS를 과도하게 반영하면 총 수익 과대 추정 위험.

**액션**: ECRS/RRS는 추천에 포함하되 expected revenue 계산 시 보수적 가중치 적용. ECRS 가정가: $2-3/MWh (7/2 ECRS $4.29 예상이었으나 실제 clearing 경험 부족). Rule 4 기준 3개 PRODUCTION 데이터 후 업데이트.

### 발견 4: DA 가격 추정 — 방향은 정확, 크기 과소 추정

**현상**: 추천 시 HE21 = $36.64/MWh 추정 → 실제 $44.43 (격차 $7.79/MWh). HE20 = $35.46 → 실제 $40.91 (+$5.45). 방향(HE20-21이 최고가)은 정확하나 절대값 ~$5-8/MWh 과소 추정.

**원인 가설**: 하절기 폭염 + 태양광 최대 + GR_WEST 약세 동시 발생 시 DA 가격이 수급 구조 분석보다 높게 clearing. Smartbidder 미수신 상태에서의 추정 한계.

**액션**: 하절기 evening ramp DA 가격 추정 시 7/1 실적($40-44)을 하한(floor)으로 설정. 수급 구조 분석이 $35-36를 가리켜도 실현 가능성 범위를 $40-50으로 넓게 잡을 것.

### 발견 5: HE22-23 시간대 Non-Spin 고가 = 새로운 패턴 확인

**현상**: HE22 NS $640 (=$8.00/MWh at 80 MW), HE23 NS $840.80 (=$10.51/MWh). Rule 3 threshold($8/MWh) 초과 확인.

**액션**: Rule 3 이미 이 조건을 커버. 7/3 HE22-24에 NS 88 MW 제공 확정 (이번 추천에 반영). 7/1은 PRODUCTION 데이터 — Rule 4 기준 1개 추가 확인. 6/30에서도 NS 패턴 확인(findings/learnings 2026-06-30 참조).

---

## 6. 수익 구성 정리 (실현 vs 모델)

| 구성 | 실현 | 내 추천 모델 | 교훈 |
|------|------|------------|------|
| 에너지 스프레드 방향 | 양수 (HE20-21) | 올바른 예측 | 핵심 시간 선택 정확 |
| 에너지 스프레드 크기 | $40.91-$44.43 | $35.46-$36.64 추정 | +$5-8 과소 추정 |
| 방전 집행 패턴 | HE17-22 6h×50 MW | HE20-21 2h×100 MW | 집행 괴리 — Rule 8 |
| Non-Spin 비중 | $4,334 (76.5%) | ~$500 (10.6%) | NS 과소 계획 — 보정 완료 |
| ECRS/RRS | $0 | ~$740 추정 | 과대 추정 — 보정 필요 |
| AS 총계 비중 | $4,334 / $5,669 = 76.5% | $1,741 / $4,724 = 36.8% | AS 비중 실제로 더 높음 |

**시사점**: GKS의 실질적 수익 구조는 "Non-Spin 중심 + 에너지 차익 보완"에 가깝다. 7/3 추천도 이 구조를 반영: NS $3,733 (33%) + DA Energy net $6,225 (55%) + ECRS/RRS $1,250 (11%).

---

## 7. 다음 사이클 (2026-07-03) 적용 액션

1. **HE17-19 DA 방전 절대 금지 명시**: 7/1 HE17-19 spread -$12~$14 재발 가능. 7/3 추천에 반영 완료.
2. **Non-Spin 80-88 MW 전 구간 유지**: HE1-8 80 MW, HE22-24 88 MW. 이번 추천 반영.
3. **HE20-21 집중 방전 (100 MW × 2h)**: Smartbidder에 집행 패턴 확인 요청 필요. Rule 8 escalation 검토.
4. **DA 가격 추정 하한 상향**: Evening ramp 시간(HE20-21) 하한을 $40에서 $42로 상향. 실현 $40.91/$44.43 기반. 7/3에는 $47/$45 추정 (GR_WEST 더 약함).
5. **ECRS expected revenue 보수화**: ECRS × $2/MWh (기존 $4-5 추정에서 하향). $780 추정 유지하되 신뢰도 낮음 표기.

---

*bess-optimizer | learnings | 2026-07-01 review | 작성: 2026-07-02 (7/3 planning cycle)*
