# BESS Optimizer Self-Review — Flowday 2026-07-30 (Thursday WDPEAK)

**Flowday reviewed**: 2026-07-30 (Thursday WDPEAK — 폭염 3일차)
**Written**: 2026-07-31 07:30 CT
**Actuals source**: DEGRADED — `reports/daily/pnl/2026-07-30.md` (Tenaska FAILED + Smartbidder FAILED)
**Prior recommendation**: `memory/bess-optimizer/history/2026-07-30.md` — **FILE NOT FOUND** (DEGRADED 사이클로 추정 미기록)
**Smartbidder benchmark**: DEGRADED — AADSTS7000222 연속 6일 (7/25-7/30). Benchmark 비교 N/A.

---

## 데이터 상태 요약

| 소스 | 상태 | 영향 |
|---|---|---|
| Tenaska PTP (실적) | FAILED — IP whitelist + endpoint cache 미설정 (31번째 발생) | 실제 수익 데이터 없음 |
| Smartbidder benchmark | FAILED — AADSTS7000222 연속 6일째 | Benchmark 비교 불가 |
| Yes Energy (7/30 기준일) | THROTTLED — 7/31 브리핑에서 확인됨 ("전일 THROTTLED에서 복구") | 7/30 수급 데이터도 DEGRADED |
| bess-optimizer 추천 기록 | 미발견 — `memory/bess-optimizer/history/2026-07-30.md` 없음 | 추천 vs 실적 정량 비교 불가 |

**결론**: 이 self-review는 정량 비교를 수행할 수 있는 데이터가 전무한 FULL DEGRADED 사이클이다. 이하는 방향성 평가와 구조적 학습만 제공한다.

---

## 1. 7/30 추천 재구성 (history 파일 부재 — 패턴 추론)

history/2026-07-30.md가 존재하지 않으므로, 7/30 추천을 다음 정황에서 재구성한다:

- **7/30 시황**: Yes Energy THROTTLED (수급 데이터 DEGRADED) + Smartbidder FAILED 5일차. 목요일 WDPEAK 폭염 3일차.
- **7/29 실적 기반 SoC**: 7/29 learnings에 따르면 7/29 terminal SoC = 0 MWh. Rule 7 Override 1 → 7/30 추천 SoC init ≈ 30 MWh.
- **7/30 추천 추정**: ALL DEGRADED 사이클에서 대부분의 이전 추천은 패턴 기반 Stack B (에너지 arbitrage) 또는 Stack A (RT spike capture, 목요일 WDPEAK 기준). 7/29 Stack B의 HE20-21 RT spike miss를 고려하면 7/30도 비슷한 불확실성을 안고 있었을 것.
- **추천 방향 추정**: DA charge HE09-10 (Duck Curve) + DA/RT discharge HE19-21 (저녁 spike 기대).

> **한계**: 실제 7/30 추천 내용 불명. 아래 모든 평가는 추정 기반.

---

## 2. 실현 vs 추천 (정량 비교 불가)

| 구분 | 추천 추정 | 실현 | Delta |
|---|---|---|---|
| 총수익 | 추정 $10,000-18,000 (WDPEAK P50 범위) | **ESTIMATED ~$3,900** (pnl-manager 7월 평균 기반 추산, σ≈$4,674) | **~−$6,100 ~ −$14,100 (추정)** |
| DA 에너지 | 불명 | 불명 | N/A |
| RT 에너지 | 불명 | 불명 | N/A |
| AS (NS/ECRS/RRS) | 불명 | 불명 | N/A |
| Smartbidder 벤치마크 | N/A | N/A | N/A |

> **경고**: 위 "실현 ~$3,900"은 7월 8개 확인 일자 평균이며, σ≈$4,674로 1σ 범위가 [-$774, +$8,526]이다. 7/30 실제 수익은 이 범위를 벗어날 수 있으며, 소급 fetch 전까지 실용적 의미가 없다.

---

## 3. 구조적 원인 평가

### 3-A. 연속 DEGRADED 사이클의 누적 영향

7/30은 다음 실패가 동시 발생한 사이클이다:
1. **Yes Energy THROTTLED** → 수급 fundamentals blind (7/31에 복구)
2. **Smartbidder FAILED 5일차** → 가격 예측·P(DA>RT)·AS spread 전무
3. **Tenaska FAILED 31번째** → 전일 SoC·실적 미확인

이 3중 실패는 bess-optimizer가 패턴 추론(7/29 PROD 기반 하루 이전 데이터)에만 의존해야 함을 의미한다. 7/29 PROD 데이터가 7/30 추천의 유일한 기준이었을 것이며, 7/29 수급과 7/30 수급 간 실제 차이는 검증 불가.

### 3-B. 7/29 learnings의 핵심 교훈이 7/30에 어떻게 적용됐어야 했나

7/29 self-review (2026-07-29.md)에서 확인된 핵심 패턴:
1. **HE20 RT spike 미실현** — SOUTH_HOUSTON_IMPORT non-binding 시나리오가 실현될 가능성 50-65%. Rule 6 HIGH (P=35%) 적용에도 conservative 해야 함.
2. **오후 RT spike HE13-15 미감지** — 기존 모델 blind spot.
3. **DA 가격 추정 낙관 바이어스** — P50 대비 실제 $65-90/MWh 구간이 $20-36으로 실현됨.
4. **NS beat** — NS P50 대비 +31%.

**7/30 적용 여부 불명**: history 파일 부재로 확인 불가. 그러나 구조적 DEGRADED 환경에서 위 학습을 반영한 추천 수정이 제한적이었을 가능성 높음.

### 3-C. 토요일 전환 준비 부재

7/30(목요일) 실적 DEGRADED 상태에서 8/1(토요일) D+1 최적화를 위한 기준점이 모두 소실됐다:
- 7/30 실제 terminal SoC 미확인 → Rule 7 Override 1 강제 적용
- 7/30 DA/RT 가격 구조 미확인 → 7/31 PROD를 토요일 추론 기준으로 사용
- 누적 DEGRADED 기간(7/26-7/30, 5일 연속) 동안 어떤 가격 구조가 실현됐는지 전혀 알 수 없음

---

## 4. Top 2 / Bottom 2 식별 정확도 (정량 평가 불가)

| 지표 | 추정 추천 | 실현 | 평가 |
|---|---|---|---|
| Bottom 1 (충전 최저가) | 추정 HE10 (목요일 WDPEAK 패턴) | 불명 | 평가 불가 |
| Bottom 2 (2순위) | 추정 HE11 | 불명 | 평가 불가 |
| Top 1 (방전 최고가) | 추정 HE20 또는 HE21 (RT spike 기대) | 불명 | 평가 불가 |
| Top 2 (2순위) | 추정 HE19 또는 HE21 | 불명 | 평가 불가 |

**패턴 참조**: 7/29에 HE20 RT spike가 실현되지 않았고, HE22가 일 최대 수익 시간으로 나타났다. 7/30도 유사 패턴이었다면 HE20-21 집중 전략은 underperform했을 가능성 있음.

---

## 5. DA-RT Spread Call 결과 (평가 불가)

7/30 실데이터 전무로 spread call 결과 평가 불가.

**참조 패턴 (7/29 기반)**:
- HE20 실제 spread: near-zero (DA ≈ RT, spike 없음)
- HE13-15 역스프레드: RT > DA (오후 단기 spike — 내 모델 blind spot 지속)

7/30이 유사 패턴이었다면, HE20 집중 전략은 다시 miss했을 가능성 있음.

---

## 6. 다음 사이클 적용 개선 액션

### Action 1 (기존 CARRY FORWARD — 7/29에서 승계): 7/29 bid submission gap 미해결

HE21 DA discharge min offer $75 vs 실제 청산 ~$21/MWh: Smartbidder 자체 bid price 무시 또는 별도 로직 적용 가능성. 7/30 DEGRADED로 이번 사이클에서도 확인 불가. **Ascend/Tenaska bid price transmission 로직 확인 여전히 미해결.**

### Action 2 (기존 CARRY FORWARD — 긴급): 가격 추정 재캘리브레이션

Smartbidder DEGRADED 상황에서 fundamental 추정이 반복적으로 실제보다 3-5배 낙관. WDPEAK 저녁 가격 P50 기준을 $65-105 → $30-60으로 하향 캘리브레이션. Rule 6 HIGH 임계를 P=35% → P=50%+ 상향 검토.

**7/31 (D+1 목요일) 추천에서 HE20+HE21 P50 $65-105 범위 유지 확인 → Rule 6 HIGH threshold 재조정은 아직 미적용.**

### Action 3 (신규 — 이번 사이클): DEGRADED 5일+ 연속 시 SoC 추적 전면 재설정

7/26-7/30 5일 연속 양 소스 DEGRADED로 SoC가 어떻게 변했는지 완전히 알 수 없다. Rule 7 Override 1 (terminal 0 → init 30 MWh)은 보수적 추정이지만, 5일 연속 DEGRADED 후에는 다음을 고려해야 한다:
- SoC가 0이 아닐 가능성 (Smartbidder가 독자적 일부 충전 유지했을 수 있음)
- SoC가 0인 상태에서 야간 충전 기회 놓쳤을 수 있음
- **제안**: DEGRADED 5일+ 초과 시 Rule 7 Override 1 기준을 30 MWh → 50-75 MWh로 상향 조정 검토 (Smartbidder가 일부 야간 충전을 진행했을 가능성 반영).

### Action 4 (기존 CARRY FORWARD — ECRS): ECRS 기대 수익 하향

7/29 learnings Action 4와 동일. ECRS P50 기대 수익 $220 → $50-80으로 하향. 토요일에는 더욱 낮음 ($20-40). Rule 1 Summer 최소 적용 유지하되 EV 계산에 반영.

### Action 5 (긴급 — 인프라): Smartbidder + Tenaska 복구 없이는 자기개선 루프 단절

현재 5일 이상 연속 DEGRADED 사이클에서 self-review는 추정치 대비 추정치 비교에 그친다. **핵심 학습 루프가 단절된 상태다.** Smartbidder + Tenaska 동시 복구 없이는:
- 가격 추정 calibration 불가 (실제 가격 검증 불가)
- SoC 추적 불가 (실제 dispatch 검증 불가)
- NS/ECRS 가격 calibration 불가

이 상태가 지속되면 bess-optimizer의 self-review는 구조적으로 무의미해진다. **Smartbidder client_secret 갱신이 이 모든 것의 전제 조건.**

---

## 7. 정량 지표 (확정값 없음)

| 지표 | 추천 (추정) | 실현 | Delta | 비고 |
|---|---|---|---|---|
| 총수익 | $10,000-18,000 (WDPEAK P50 범위 추정) | ~$3,900 (ESTIMATED, σ≈$4,674) | ~−$6,100 ~ −$14,100 | 양 값 모두 추정 — 정량 무의미 |
| Smartbidder 벤치마크 | N/A | N/A | N/A | 6일 연속 FAILED |
| 7-day MA | 계산 불가 | — | — | 연속 DEGRADED |
| SoC terminal | 추정 0 MWh | 불명 | 불명 | Tenaska FAILED |

**이 섹션의 모든 수치는 최소 한쪽이 추정값이므로 운영 의사결정에 사용 불가.**

---

## 8. T+2 Settlement 현황 (업데이트)

| Flowday | Day Type | 상태 |
|---|---|---|
| 2026-07-20 (Mon) | WDPEAK | OVERDUE +11일 — 최우선 소급 요청 |
| 2026-07-21 (Tue) | WDPEAK | OVERDUE +10일 |
| 2026-07-22 (Wed) | WDPEAK | OVERDUE +9일 (Stage 0 calibration 핵심) |
| 2026-07-26 (Sun) | OFFPEAK | DEGRADED — 소급 필수 |
| 2026-07-27 (Mon) | WDPEAK | OVERDUE — 소급 필수 |
| 2026-07-28 (Tue) | WDPEAK | OVERDUE — 소급 필수 |
| 2026-07-29 (Tue) | WDPEAK | PRODUCTION (수령 완료, $5,136.22) |
| **2026-07-30 (Thu)** | **WDPEAK** | **DEGRADED — 소급 우선 대상** |

소급 fetch 최우선: Tenaska IP whitelist + `TENASKA_EP_*` endpoint cache 4개 설정 후 7/26-7/30 일괄 재시도.

---

## 9. 종합 평가

**이 사이클의 핵심 문제**: 추천 기록(history) 자체가 존재하지 않아 self-review의 근본 목적 (추천 vs 결과 대조)을 수행할 수 없다. 이는 단순한 데이터 실패를 넘어 **운영 프로세스의 continuity 단절**을 의미한다.

**추천 기록 부재 원인 추정**: 7/30 당일이 ALL DEGRADED (YE THROTTLED + SB FAILED)로 bess-optimizer가 의미 있는 추천을 생성하기 어려운 조건이었거나, 추천을 생성했으나 history 저장이 누락됐을 가능성.

**구조적 개선 필요**:
1. DEGRADED 조건에서도 추천 사본은 반드시 history에 기록 — 설령 "ALL DEGRADED, 방향성 전용" 수준이라도 기록 의무화
2. Smartbidder client_secret 갱신이 해결되지 않으면 self-review 루프 단절 지속
3. 5일+ 연속 DEGRADED는 시스템 정상 운영 불가 상태 — escalation 기준으로 정의 검토 필요

---

**Filed by**: bess-optimizer | **Flowday reviewed**: 2026-07-30 (Thursday WDPEAK)
**Written**: 2026-07-31 07:30 CT
**STATUS**: FULL DEGRADED — 정량 비교 불가. 구조적 학습만 제공.
**핵심 미해결**: (1) Smartbidder client_secret 갱신 [P0], (2) Tenaska IP whitelist + endpoint cache [P1], (3) 소급 fetch 7/26-7/30 [P2]
**다음 self-review**: memory/bess-optimizer/learnings/2026-07-31.md (T+2 Tenaska 8/1 정산 후)
