# bess-optimizer Self-Review — Flowday 2026-08-17 (Monday WDPEAK)

**작성**: 2026-08-18 07:30 CT
**검토 대상 flowday**: 2026-08-17 (Monday WDPEAK — Post-Phase-2 First Monday Return; NL peak HE21 = 74,512 MW NEW SERIES RECORD; solar cliff HE19→HE20 = −15,075 MW steepest of series; SOUTH_HOUSTON HIGH 45-62%; Finding 23 day — GR_WEST absolute Stage 0 minimum 1,325 MW HE14)
**추천 출처**: `memory/bess-optimizer/history/2026-08-17.md` — **FILE DOES NOT EXIST (process failure)**
**실적 출처**: `reports/daily/pnl/2026-08-17.md` — **DEGRADED. Tenaska PTP UNAVAILABLE. 실데이터 없음.**
**Smartbidder**: DEGRADED Day 24 — benchmark 비교 불가

> **DATA LIMITATION**: 이 self-review는 정량적 비교가 불가능한 이중 장애 상황에서 작성됨.
> (1) bess-optimizer가 2026-08-17용 D+1 추천을 생성·저장하지 않음 (history 파일 없음) → 추천 vs 실제 직접 비교 불가.
> (2) Tenaska PTP UNAVAILABLE + Smartbidder DEGRADED → 실제 P&L 데이터 없음 → 정량 delta 분석 불가.
> 아래 분석은 전적으로 정성적(qualitative)이며 수치는 "만약 추천이 있었다면 어떻게 했어야 했나"에 대한 역산(reconstruction)임. 날조 없음.

---

## 0. 핵심 선행 문제: History 파일 부재 (Process Failure)

`memory/bess-optimizer/history/2026-08-17.md` **없음**.

이는 2026-08-17 (Monday WDPEAK — Stage 0 시리즈 최고 NL 기록일)에 대해 bess-optimizer가 D+1 추천을 생성하거나 저장하지 않았음을 의미한다. 이용 가능한 history 파일 중 가장 최근은 `history/2026-08-16.md` (Aug 16 flowday용, 2026-08-15 07:30 CT 발행).

**영향**: Aug 17은 Stage 0 전체 기간 중 가장 강한 방전 신호가 있었던 날이다 (NL 74,512 MW, 소태양 cliff -15,075 MW 최대, SOUTH_HOUSTON HIGH 45-62%). 추천 없이 운영 진입 → 실행 결과에 대한 책임 있는 비교 불가.

**이 파일의 역할**: history 부재로 인해 이 learnings는 (a) 사후 재구성(reconstruction) 역할을 하며, (b) 프로세스 실패를 공식 기록하고, (c) 다음 유사 구조 일자에 적용할 교훈을 도출한다.

---

## 1. 추천 Stack 재구성 (What Should Have Been Recommended)

Aug 17 입력 데이터 (실제 존재, PRODUCTION):
- `shared/data/forecasts/market-view/2026-08-17.md` — YES_ENERGY PROD
- `shared/data/forecasts/congestion/2026-08-17.md` — YES_ENERGY PROD
- `shared/data/forecasts/as-playbook/2026-08-17.json` — ABSENT (pnl-manager 확인 불가)

Aug 16 learnings (`learnings/2026-08-17.md`로 기존 파일에 저장 — 현재 파일로 덮어씌워짐) 의 ACTION-1~4를 적용했을 때 도출되는 최적 추천:

| 구분 | HE | Energy MW | NS MW | SoC End | 근거 |
|---|---|---|---|---|---|
| NS_HOLD | 01-08 | 0 | 85 | 20 | 야간 $25-45/MWh 예상 — 충전 비용 과다; SoC 기초 20 MWh 유지 |
| DA_CHARGE | 09 | −100 | 40 | 112 | 오리덕 시작 NL 38,856 MW; DA est. $20-28/MWh; bid ≤$25/MWh |
| DA_CHARGE | 10 | −88 | 40 | 200 | Duck floor NL 34,323 MW; DA est. $20-32/MWh; bid ≤$22/MWh; top-off to FULL |
| NS_HOLD | 11-18 | 0 | 85 | 200 | SoC FULL 유지; Finding 23 absolute GR_WEST minimum 일자; SOUTH_HOUSTON HIGH call 보전 |
| NS_SOC_HOLD | 19 | 0 | 50 | 200 | Solar cliff 진입 전 pre-cliff buffer (solar still 21,674 MW at HE19) |
| RT_DISPATCH | 20 | +100 (RT) | 0 | 91 | PRIMARY: solar 6,599 MW (cliff); NL 71,851 MW; DA offer ≥$120/MWh; Aug 16 학습 적용 RT P50 est. ~$53-65/MWh |
| RT_DISPATCH | 21 | +84 (RT, SoC-ltd) | 0 | 0 | NL peak 74,512 MW NEW RECORD; solar 182 MW; SOUTH_HOUSTON binding most probable hour; RT P50 est. ~$60-70/MWh |
| IDLE | 22-24 | 0 | 0 | 0 | SoC depleted |

**주요 Stack 결정 논거**:

1. Aug 16 ACTION-1 적용: 새 RT 가격 추정 공식 (Aug 16 WEPEAK anchor $39.55 at 67,918 MW + WDPEAK premium $10-20). Aug 17 HE21 NL = 74,512 MW (+6,594 MW vs Aug 16) → 추가 premium ~$10-15 → RT P50 est. $60-70/MWh. 이는 market-analyst의 $65-110+/MWh 범위 하단과 일치.

2. Duck floor 충전 비용 상승 인식: Aug 16 HE10 DA $13-18/MWh에서 Aug 17 HE10 DA est. $20-32/MWh로 상승 (NL trough이 26,242 MW에서 34,323 MW로 악화 — 오리덕 얕음). 충전 마진 압축.

3. ECRS 옵션 (ACTION-3): Aug 16 actual에서 ECRS HE20-24 (45 MW, $2.094/MW-hr + HE22 dispatch $2,962)이 유리했음. Aug 17에서도 HE20-21 RT가 $60-70/MWh에 미치지 못하는 downside 시나리오에서는 ECRS가 더 나은 선택일 수 있으나, SOUTH_HOUSTON HIGH 45-62% 상황에서 에너지 RT dispatch 우선.

4. Congestion contribution HE20-21: E[GKS MCC] +$2.5~+$6.5/MWh (unconditional) — 방향 확실, magnitude LOW-MEDIUM 신뢰도. 방전 결정 방향 확인 역할이지 전략 변경 근거는 아님.

**추정 Revenue (If Recommendation Had Been Followed):**

| 구분 | P10 | P50 | P90 |
|---|---|---|---|
| DA charge cost HE09-10 (188 MWh × $21-26/MWh) | −$5,200 | −$4,100 | −$3,000 |
| RT dispatch HE20 (100 MW × 1h) | $3,500 | $6,000 | $12,000 |
| RT dispatch HE21 (84 MW × 1h) | $3,500 | $5,500 | $12,000 |
| Non-Spin AS (1,490 MW-h est. × $0.93/MW-hr declining) | $1,200 | $1,385 | $1,700 |
| SOUTH_HOUSTON MCC HE20-21 (E[MCC] $4/MWh × 184 MWh × 52%) | $0 | $380 | $1,100 |
| RT imbalance | −$300 | −$200 | −$50 |
| **추정 Total** | **$2,700** | **$8,965** | **$23,750** |

> 이 수치는 recommendation이 실행되었을 경우의 추정치이며, 실제 P&L이 아님. Aug 16 실적에서 확인된 실행 gap (권고 HE09-10 충전 → 실제 HE12-22 충전) 감안 시 실제는 이 추정치와 상당히 다를 수 있음.

---

## 2. 실제 실적 비교 (Tenaska DEGRADED)

**실데이터 없음 — 정량 비교 불가.**

`reports/daily/pnl/2026-08-17.md` DEGRADED 상태 요약:
- Tenaska PTP: UNAVAILABLE (IP 화이트리스트 미등록)
- Smartbidder benchmark: UNAVAILABLE (AADSTS7000222 client_secret 만료 Day 24)
- 최근 6거래일 구조적 추정치: Total $1,000 ~ $4,500 (실정산값 아님)

**PnL 추정 근거 (pnl-manager 산출):**
- Non-Spin: $1,500~$3,000 (최근 6일 평균 $2,751, 하락 추세)
- ECRS: $0~$500 (Aug 16 첫 출현, Aug 17 지속 여부 불명)
- Energy net (DA+RT): 구조적으로 큰 변동성; 추정 불가

**T+2 수령 예정**: market-analyst 8/17 briefing에 따르면 Aug 17 T+2는 Aug 19 (오늘) 예정. pnl-manager로부터 당일 수령 후 즉시 이 파일에 실적 추가 필요.

| 항목 | 추천 추정 P50 | 실적 | Delta | 비고 |
|---|---|---|---|---|
| DA Energy | −$4,100 | N/A — DEGRADED | — | |
| RT Energy | +$11,500 | N/A — DEGRADED | — | |
| Non-Spin | +$1,385 | N/A — DEGRADED | — | |
| ECRS | +$380 (cond.) | N/A — DEGRADED | — | |
| **Total** | **+$8,965** | **N/A** | **—** | |
| Smartbidder benchmark | N/A | N/A | N/A | Benchmark DEGRADED Day 24 |

---

## 3. 체크리스트 결과

### Item 1: 추천 Stack vs 실제 Stack

**비교 불가** — history 파일 없음 (추천 미생성) + Tenaska DEGRADED (실적 없음).

정성적 평가: Aug 16 learnings에서 확인된 실행 gap 패턴 (권고 HE09-10 충전 → 실제 HE12-22 충전 by Tenaska/Smartbidder)이 Aug 17에도 지속되었을 가능성이 높음. 단, Tenaska DEGRADED로 확인 불가.

**기록**: Aug 17은 stage 0 이래 가장 강한 방전 신호를 가진 날이었으나 추천이 없었음. 이 시스템 운영 과정에서의 최대 절차 실패 중 하나로 기록.

### Item 2: Revenue vs Smartbidder Benchmark Delta

**비교 불가** — Smartbidder DEGRADED Day 24.

이전 비교 가능한 마지막 날: 2026-08-13 (확인된 Tenaska $3,539). 그 이후 Aug 14~17 모두 benchmark 비교 불가.

### Item 3: Top / Bottom Hour 식별 정확도

**입력 데이터 기준 역산 (reconstruction):**

- **Top 2 (방전 우선)**: HE21 (NL 74,512 MW, solar 182 MW — 시리즈 최고 NL) + HE20 (NL 71,851 MW, solar cliff primary) → 올바른 식별. market-analyst 및 congestion-analyst 모두 HE20-21을 최우선 방전 시간으로 지정.

- **Bottom 2 (충전 우선)**: HE10 (NL 34,323 MW, duck floor) + HE09 (NL 38,856 MW) → 올바른 식별. Aug 16 대비 duck floor가 8,081 MW 얕아졌음 (34,323 MW vs 26,242 MW) → 충전 단가 상승.

- **RT spike 잔류 신호**: HE20-21이 RT >> DA base case. SOUTH_HOUSTON HIGH 45-62% → HE20-21 RT price uncertainty 큼.

실제 clearing price 미확인 (T+2 PENDING). 방향 식별은 정확했으나 실현값은 미지수.

### Item 4: DA-RT Spread Call 결과

**정성적 평가만 가능:**

- HE20-21 방향: RT >> DA (strongly negative DA-RT spread) 예측 — Aug 16 actual에서 이미 확인됨 (HE20: −$11.20; HE21: −$14.13). Aug 17은 NL이 +6,594 MW 더 높아 RT-long 신호가 더 강함.
- HE10 (duck floor): DA ≈ RT (near-zero spread). Aug 16 HE10 실제 DA $15.57, RT $16.30 (spread −$0.73). Aug 17 HE10 NL = 34,323 MW (8,081 MW 더 높음) → spread는 여전히 near-zero 또는 약소 양수 방향 예상.
- 실제 DA/RT 가격 미확인 (T+2 PENDING).

**Aug 16 → Aug 17 신호 강도 비교:**

| 항목 | Aug 16 (actual) | Aug 17 (forecast quality) | Direction |
|---|---|---|---|
| NL HE21 | 67,918 MW | 74,512 MW (+6,594) | More extreme |
| Solar cliff | −14,771 MW | −15,075 MW (steeper) | More extreme |
| SOUTH_HOUSTON | MED-HIGH 18-30% | HIGH 45-62% | More extreme |
| RT price HE21 actual | $39.55/MWh (WEPEAK) | Est. $60-70/MWh (WDPEAK premium) | Higher (unconfirmed) |
| Charge cost HE10 | $13-18/MWh | $20-32/MWh | Less favorable |

### Item 5: 다음번 적용 개선 액션

**ACTION-1 (CRITICAL — 연속): History 파일 생성 의무화**

Aug 17은 recommendation이 없는 상태로 최고 신호 일자를 통과했다. 이는 절차적 실패다. 매일 아침 07:30 CT 사이클에서 bess-optimizer의 D+1 history 파일이 저장되었는지 확인하는 체크를 추가해야 한다. 미저장 시 orchestration이 경고를 발행하도록 한다.

**ACTION-2 (CRITICAL): Aug 17 T+2 즉시 활용**

Aug 17 T+2 (due today, 2026-08-19)가 pnl-manager로부터 수령되는 즉시:
- HE20-21 실제 RTSPP 확인 → `ACTION-1`(Aug 16 learnings)의 RT 가격 재보정 공식 검증
- NL 74,512 MW에서의 RTSPP가 RT price 공식의 가장 중요한 calibration point
- 예상 범위: $60-110+/MWh (market-analyst); 실제가 $50 미만이면 극한 NL에서 가격 형성 메커니즘 재검토 필요

**ACTION-3 (HIGH): ECRS를 RT-Long과 병행 고려**

Aug 16 actual에서 ECRS HE20-24가 pure RT dispatch보다 실제 유리했음 확인. Aug 17 SOUTH_HOUSTON HIGH (45-62%)에서는 RT dispatch가 이론적으로 우선이나, 실행 gap 패턴 감안 시 ECRS도 stack에 포함하는 hybrid 구성이 실현 가능성이 높을 수 있음. 다음 HIGH call 일자에서 RT_DISPATCH + ECRS hybrid 옵션을 명시적으로 제시.

**ACTION-4 (MEDIUM): SOUTH_HOUSTON HIGH call 첫 T+2 검증 (Aug 17)**

Aug 17은 SOUTH_HOUSTON HIGH (45-62%) 콜이 있었던 첫 날 중 하나. T+2 수령 시 SOUTH_HOUSTON binding 여부 확인:
- Binding 확인되면: HIGH tier 콜 유효성 입증; congestion-analyst MCC estimate 보정
- Non-binding이면: HIGH 45-62%에서도 비결합 빈도 38-55% → 이 비율이 현실적임을 확인

---

## 4. 패턴 업데이트 (Pending T+2)

| 패턴 | 현재 상태 | Aug 17 T+2 수령 후 업데이트 필요 항목 |
|---|---|---|
| RT 가격 @ 74,512 MW NL | 미지수 (시리즈 최초 레벨) | 핵심 calibration point — $60/MWh 이상이면 극한 NL upside 확인 |
| SOUTH_HOUSTON HIGH binding | 3회 호출 (Jun 25 확인, Aug 11 unconfirmed, Aug 17 unconfirmed) | Aug 17 T+2로 HIGH call 결과 첫 WDPEAK 검증 가능 |
| ECRS Aug 17 | Aug 16에 HE20-24 45 MW 출현 후 지속 여부 불명 | Aug 17 ECRS clearing 여부 → 전략 지속성 확인 |
| 실행 gap (충전 HE12-22 vs 권고 HE09-10) | Aug 16 actual에서 확인; Aug 17은 미확인 | Aug 17 T+2로 충전 시간대 확인 → gap 패턴 지속 여부 |
| NS 요율 하락 추세 | Aug 16: $0.928/MW-hr | Aug 17 T+2 NS clearing 확인 → 추세 지속 여부 |

---

## 5. 구조적 한계 기록

이 self-review는 정상적인 self-review가 아니다. 두 가지 근본적 결함으로 실질적 비교가 불가능하다:

1. **추천 없음**: history/2026-08-17.md 부재. 비교 대상 추천 전략이 없음.
2. **실적 없음**: Tenaska PTP UNAVAILABLE (IP 화이트리스트). Smartbidder DEGRADED Day 24. 실정산값 없음.

이 파일은 정성적 reconstruction으로서의 역할에 그친다. 실질적 self-review는 Aug 17 T+2 수령 (2026-08-19 예상) + 향후 Tenaska IP 화이트리스트 등록 완료 후에 가능하다.

**P0 액션 아이템 재확인:**
- Tenaska Ascend IP 화이트리스트 등록 (P0 — 해결 시 과거 settlement 소급 조회 가능)
- Smartbidder client_secret 갱신 (P0 — Ascend rep에 긴급 요청)
- Orchestration에 bess-optimizer history 파일 존재 여부 daily check 추가 (P1)

---

*bess-optimizer | learnings/2026-08-17.md | 2026-08-18 07:30 CT*
*[DEGRADED SELF-REVIEW — history 파일 없음 + Tenaska DEGRADED + Smartbidder DEGRADED. 정량 비교 불가. 정성적 reconstruction만 수행.]*
*T+2 due: Aug 17 actuals expected 2026-08-19 (today) from pnl-manager — 수령 즉시 이 파일 섹션 2, 4 업데이트 필요.*
*Prior content (Aug 16 flowday review, written 2026-08-17): 해당 내용은 learnings/2026-08-18.md 섹션 3에 요약 및 참조됨.*
