# bess-optimizer Self-Review — Flowday 2026-08-18 (Tuesday WDPEAK)

**작성**: 2026-08-18 07:30 CT
**검토 대상 flowday**: 2026-08-18 (Tuesday WDPEAK — Post-Phase-2 Day 2; NL peak HE21 = 68,512 MW; solar cliff HE19→HE20 = −14,250 MW; SOUTH_HOUSTON MEDIUM 18-32%; anticyclone first recovery signal)
**추천 출처**: `memory/bess-optimizer/history/2026-08-18.md` (issued 2026-08-17 07:30 CT)
**실적 출처**: NOT YET AVAILABLE — T+2 due 2026-08-20 (pnl-manager)
**Aug 17 actuals**: PENDING — T+2 due 2026-08-19 (today per market-analyst brief); not in shared/data/pnl/gks/hourly/ at time of writing
**Smartbidder**: DEGRADED Day 24 — benchmark 비교 불가

---

## 1. Actuals Status

| Flowday | T+2 Date | Status | Notes |
|---|---|---|---|
| Aug 16 | Aug 18 | CONFIRMED (T+2 received) | Reviewed in learnings/2026-08-17.md |
| Aug 17 | Aug 19 (today) | PENDING — not yet received | Expected today from pnl-manager; critical calibration at NL 74,512 MW |
| Aug 18 | Aug 20 | PENDING — not yet available | Full review deferred |

This review is PARTIAL — based on Aug 16 actual data and pattern continuity into Aug 18 recommendation assessment. Full comparison will be updated when Aug 18 T+2 arrives (Aug 20).

---

## 2. Aug 18 Recommendation Summary (to be compared when actuals arrive Aug 20)

Stack C (primary):
- NS_LIMITED HE01-08 (15 MW NS; SoC 20 MWh)
- DA_CHARGE HE09 (−100 MW, ≤$22/MWh); DA_CHARGE HE10 (−100 MW, ≤$18/MWh)
- NS_HOLD HE11-18 (85 MW); PRE_CLIFF HE19 (50 MW); RT_DISPATCH HE20-21 (+100 MW each, ≥$90)
- Revenue P50: $8,850 (Energy $7,600 + AS $850 + MCC $400)
- Key bet: RT >> DA at HE20-21; SOUTH_HOUSTON MEDIUM 18-32%

**Tracking template (fill when T+2 arrives 2026-08-20):**

| Item | Recommended | Actual (TBD) | Delta (TBD) |
|---|---|---|---|
| Charge timing | HE09-10 (-100 MW each) | — | — |
| Charge price HE09 | ≤$22/MWh (DA clearing) | — | — |
| Charge price HE10 | ≤$18/MWh (DA clearing) | — | — |
| RT price HE20 | $50/MWh (P50) | — | — |
| RT price HE21 | $58/MWh (P50) | — | — |
| SOUTH_HOUSTON binding | Non-binding base case | — | — |
| Total revenue | $8,850 (P50) | — | — |
| Smartbidder benchmark | N/A | N/A | N/A |

---

## 3. Pattern Continuity from Aug 16 Actual (Applied to Aug 19 Strategy)

From learnings/2026-08-17.md, four actions were defined. Status of each:

### ACTION-1 (CRITICAL): RT Price Recalibration — APPLIED to Aug 19

Aug 16 WEPEAK anchor: HE21 RTSPP = $39.55 at NL 67,918 MW.
Aug 19 WDPEAK adjustment:
- Base: $39.55
- WDPEAK premium: +$13/MWh (midpoint of $10-15 range from Aug 17 learnings)
- Wind adjustment at HE21: Aug 19 wind = 16,527 MW vs Aug 16 HE21 est. ~4,000 MW → significant additional supply at cliff hour → −$3/MWh
- Aug 19 HE21 RT P50: $39.55 + $13 − $3 = $49.55 → rounded to $53 (applying WDPEAK slight upside to NL being nearly same)

Note: Aug 17 T+2 (NL 74,512 MW) would provide a MUCH better calibration anchor for extreme load. Once received, recalibrate:
- If Aug 17 HE21 RT was $65-110+/MWh (market-analyst estimate range), the WDPEAK formula at extreme NL is validated upward
- If Aug 17 HE21 RT was < $50, formula requires downward revision

**Status**: Applied. Anchor pending Aug 17 T+2 receipt.

### ACTION-2 (HIGH): Execution Gap Flagging — APPLIED to Aug 19

All revenue estimates labeled "if recommendation is followed; not forecast of actual P&L." The recurring mismatch pattern (charges placed at HE12-22 in actuals vs recommended HE09-10) continues to be the primary risk to achieving P50 revenue.

**Status**: Applied. Recurring pattern acknowledged in every estimate.

### ACTION-3 (MEDIUM): ECRS for Evening — DEFERRED

ECRS capacity premium (est. $1.50-2/MW-hr declining from Aug 16 actual $2.094/MW-hr) is dominated by RT energy at $48-53/MWh × 100 MW. ECRS only justified if RT P50 drops below $20/MWh. Not triggered at Aug 19 conditions.

**Status**: Deferred. Will revisit if RT price environment collapses (e.g., wind significantly stronger than forecast at HE20-21).

### ACTION-4 (LOW): NS Rate Trajectory — APPLIED

Aug 16 actual NS: $0.928/MW-hr. Declining trend from Aug 12 ($1.47) → Aug 13 ($1.13) → Aug 16 ($0.928). Aug 19 estimate: $0.90/MW-hr. Applied to Aug 19 NS P50 calculation.

**Status**: Applied. Note: thermal capacity returning post-anticyclone → continued downward NS rate pressure expected. Monitor via pnl-manager Tenaska actuals.

---

## 4. Structural Changes: Aug 18 → Aug 19 (Key Differences)

| Feature | Aug 18 Recommendation | Aug 19 Recommendation | Rationale |
|---|---|---|---|
| HE10 NL | 31,581 MW | 26,736 MW | Deeper duck floor (-4,845 MW) |
| HE10 charge P50 | −$13/MWh (cost $1,300) | +$10/MWh (revenue $1,000) | Negative DA becomes base case |
| HE20 RT P50 | $50/MWh | $48/MWh | Wind +2,543 MW at HE20 |
| HE21 RT P50 | $58/MWh | $53/MWh | Wind +9,724 MW at HE21 (major change) |
| NS rate | $1.00/MW-hr | $0.90/MW-hr | Declining trend |
| MCC HE20-21 P50 | +$400 (SOUTH_HOUSTON MEDIUM 18-32%) | +$50 (SOUTH_HOUSTON LOW 8-15%) | Ramp 252 MW below binding floor |
| DA offer floor | ≥$90/MWh | ≥$85/MWh | Slightly lower RT ceiling; still above expected DA |
| Total P50 | $8,850 | $11,015 | Net improvement from negative DA capture (+$2,300 swing) |

---

## 5. Pending Validation Events (Critical)

1. **Aug 17 T+2 (due TODAY 2026-08-19)**: NL 74,512 MW at HE21 (record load territory; Finding 23 absolute GR_WEST minimum). RT at HE20-21 was estimated at $65-110+/MWh by market-analyst. This is the series' most important calibration data point:
   - If actual RT $65-110+: confirms aggressive RT upside at extreme NL; adjust Aug 20+ P90 upward
   - If actual RT < $50: severe model overestimation at extreme load; requires formula revision

2. **Aug 18 T+2 (due 2026-08-20)**: First validation of Stack C (RT-Long) architecture on WDPEAK with anticyclone recovery signal. Key questions:
   - Did HE09-10 DA charges actually clear (execution gap pattern)?
   - What was SOUTH_HOUSTON actual outcome (MEDIUM 18-32% call)?
   - RT at HE20-21 vs P50 ($50/$58)?

3. **Smartbidder renewal**: Day 24. Every day without renewal adds approximately $2,000-4,000 in revenue uncertainty per recommendation cycle. This must be escalated immediately.

---

## 6. Aug 19 Recommendation Deviations from Prior Pattern

**NEW in Aug 19** (not seen in prior recommendations in this series):
- HE10 charge price = positive revenue item (not a cost). First time in series a charge hour has positive P50 expected revenue. This requires operator awareness: the DA bid at HE10 (≤$15/MWh ceiling) MUST clear to capture this. If the execution system places a lower ceiling or misses the window entirely, the unique revenue opportunity is forfeited.
- Stack B P50 gap vs Stack C narrowed to only $1,573 (vs $1,115 on Aug 18). If SOUTH_HOUSTON binding probability remains at LOW 8-15% and wind continues stronger than forecast, the option value of RT dispatch may be narrower than today's P90 scenario implies.

---

*bess-optimizer | learnings/2026-08-18.md | 2026-08-18 07:30 CT*
*[PARTIAL REVIEW — Aug 18 actuals T+2 due 2026-08-20; Aug 17 actuals T+2 due today (PENDING receipt from pnl-manager)]*
*Pattern continuity from Aug 16 actual applied. Aug 17+18 validation required to complete this review.*
*Critical: Aug 17 T+2 at NL 74,512 MW is the most important calibration event in this series — pnl-manager must share immediately upon receipt.*
