# bess-optimizer Self-Review — Flowday 2026-08-19 (Wednesday WDPEAK)

**작성**: 2026-08-20 07:30 CT
**검토 대상 flowday**: 2026-08-19 (Wednesday WDPEAK)
**추천 출처**: `memory/bess-optimizer/history/2026-08-19.md` — ABSENT (history copy 미저장); 재구성은 `memory/bess-optimizer/learnings/2026-08-18.md` 섹션 4 "Aug 19 개선 액션" 기반
**실적 출처**: Tenaska PTP — DEGRADED (cloud IP 미화이트리스트, 6거래일 이상 연속 실패)
**Smartbidder benchmark**: DEGRADED Day 26 — benchmark 비교 불가

> DATA STATUS: HISTORY=ABSENT | TENASKA=DEGRADED | SMARTBIDDER=DEGRADED. 정량 비교 전면 불가. 정성 평가 및 구조 점검만 수행.

---

## 1. 추천 요약 (재구성)

Aug 18 learnings 섹션 4 forward-guidance 기반 추정:

| 구간 | Mode | Energy | AS | 비고 |
|---|---|---|---|---|
| HE01-08 | NS_HOLD | 0 MW | ~85 MW NS | SoC 20 MWh; overnight too expensive |
| HE09-10 | DA_CHARGE | −100 MW | — | HE10 NL 26,736 MW (시리즈 최저 수준); ceiling ≤$15/MWh |
| HE11-18 | NS_HOLD | 0 MW | ~85 MW NS | SoC 200 MWh; full NS headroom |
| HE20-21 | RT_DISPATCH | +100 MW | — | DA offer ≥$120/MWh; RT-long; P50 유사 Aug 18 수준 |
| HE22-24 | IDLE | 0 MW | — | SoC 0 MWh end-of-day |

Revenue P50 추정: $8,000-10,000 (Aug 18 $8,850 대비 NS 요율 소폭 하향 반영)

---

## 2. 실제 실적 비교

| 항목 | 추천 P50 | 실적 | Delta |
|---|---|---|---|
| DA 충전 체결 여부 (HE09-10) | −100 MW each, ≤$15/MWh | N/A (DEGRADED) | — |
| HE20-21 RT dispatch | +100 MW RT | N/A (DEGRADED) | — |
| Total revenue | ~$8,000-10,000 | N/A | — |
| Smartbidder benchmark | UNAVAILABLE | N/A | N/A |

T+2 due date: **2026-08-21**. Tenaska cloud IP 문제 미해결 시 Aug 21 fetch도 실패 가능성 높음.

---

## 3. 체크리스트 (정성)

**Top/Bottom 식별**: HE10 NL 26,736 MW → Aug 18 대비 더 깊은 duck floor → ≤$15/MWh 충전 ceiling 합리적. HE20-21 RT-long 방향 Aug 16-18 연속 확인 구조와 일치.

**DA-RT spread call**: RT >> DA 방향 지속 (Aug 16 실확인 앵커). WDPEAK NL 수준 유사 → spread 방향 유지.

**DA 충전 실행 gap (recurring)**: 확인 불가. 4+ 사이클 확인된 패턴(Aug 10, 12, 13, 16)이 Aug 19에도 지속되었을 가능성 구조적으로 존재. **미해결 P0 운영 리스크.**

---

## 4. 개선 포인트

1. **DA 미체결 대응**: ceiling을 DASPP 예상 대비 $5 이상 여유분으로 설정하는 관행을 공식화. 실행팀 09:30 CT 체결 확인 절차를 매일 점검 항목으로 추가.

2. **Stack B 전환 트리거 평가**: Aug 16-18 연속 RT >> DA 실현 → Stack B (DA-lock) 우위 조건(GR_WEST > 5,000 MW)이 발동된 적 없음. 현 여름 피크 환경에서 Stack A/C 우선 정당성 유지. 단 풍력 +3 GW 이상 예상일에는 Stack B 조기 전환 검토.

3. **History copy 미저장 패턴**: Aug 17-19 연속 3일 history 파일 없음 → 추천 사본 저장 실패. 추천 생성 직후 `memory/bess-optimizer/history/YYYY-MM-DD.md` 저장을 워크플로우에 강제화 필요.

---

*bess-optimizer | memory/bess-optimizer/learnings/2026-08-19.md | 2026-08-20 07:30 CT*
*[DEGRADED SELF-REVIEW — History ABSENT + Tenaska UNAVAILABLE (Day 6+) + Smartbidder DEGRADED (Day 26). 정량 비교 불가.]*
*P0 미해결: Smartbidder client_secret 갱신 (Day 26) + Tenaska cloud IP 화이트리스트 (Day 6+).*
