# BESS Optimizer — Self-Review: 2026-08-25 (Heat Wave Day 6)

**Written**: 2026-08-26 CT (structural review; actuals unavailable)
**Recommendation reviewed**: `memory/bess-optimizer/history/2026-08-25.md` (issued 2026-08-24 for flowday 2026-08-25)
**Aug 25 actuals**: NOT AVAILABLE — Tenaska PTP FULLY DEGRADED (IP not on Ascend whitelist, Day 31+ outage)
**Smartbidder benchmark**: FAILED — MSAL client_secret expired Day 30 consecutive (2026-07-25~)

> **Data reality**: All actual fields null or unavailable. Self-review is structural and cross-day inference only. No revenue figures fabricated.

---

## 1. Revenue Delta

| Metric | Aug 25 Recommendation P40 | Aug 25 Actual | Status |
|---|---:|---:|---|
| DA Energy (charge credit) | +$1,815 | null | UNVALIDATED |
| DA Energy (discharge HE20-21) | +$12,880 | null | UNVALIDATED |
| GKS MCC adj (HE20-21) | +$230 | null | UNVALIDATED |
| Recharge cost (HE23-24) | -$3,000 | null | UNVALIDATED |
| NonSpin HE01-09 | +$788 | null | UNVALIDATED |
| RRS HE12-18 | +$3,300 | null | UNVALIDATED |
| ECRS HE18-19 | +$490 | null | UNVALIDATED |
| **Total P40 (DA+AS)** | **~$16,503** | null | UNVALIDATED |
| RT Energy estimate | +$500 to +$3,000 | null | UNVALIDATED |
| Smartbidder benchmark | — | null | UNVALIDATED |

**Assessment**: Zero validated data points. Revenue P40 range ($17,000-$19,500) cannot be confirmed or refuted. Applying Rule 2 (0.80x haircut) to discharge component: DA Energy discharge P40 = $12,880 × 0.80 = $10,304. Net P40 with haircut: ~$13,827-$16,327. This is the operative planning range.

**Running gap**: 30+ consecutive cycles without Tenaska actuals and 30+ without Smartbidder benchmark. Cumulative unvalidated revenue is material and growing. Risk of systematic forecast bias undetected.

---

## 2. Schedule Assessment (Structural Review)

### What was recommended on Aug 25

| HE | Mode | MW | AS Product |
|---|---|---|---|
| 01-09 | NonSpin | 0 | 50 MW NS (SoC 50 MWh basis) |
| 10 | Charge | -100 | — |
| 11 | Charge | -63 | — (fill to 200 MWh from 50 MWh start via 50+85+53=188... checking) |
| 12-17 | RRS | 0 | 50 MW |
| 18 | RRS+ECRS blend | 0 | 30/20 MW |
| 19 | ECRS | 0 | 50 MW |
| 20 | Discharge | +100 | — |
| 21 | Discharge | +84 | — (SoC cap applied) |
| 23 | Recharge | -50 | — |
| 24 | Recharge | -50 | — |

**SoC verification for Aug 25 schedule** (starting SoC = 50 MWh assumed):
- HE10 charge -100 MW: SoC 50 → 50+85 = 135 MWh
- HE11 charge -63 MW: SoC 135 → 135 + (63×0.85) = 135+53.55 = 188.55 → rounds to 189 MWh

Wait — the Aug 25 history targets SoC of 200 MWh after HE11. Let me check: starting 50, after HE10 (+85) = 135, need 65 more MWh stored → 65/0.85 = 76.5 MW charge for HE11. But history shows -63 MW. This gives: 63×0.85 = 53.55 → SoC: 135+54 = 189 MWh (not 200).

**[STRUCTURAL ISSUE — MINOR] HE11 charge undersized**: If starting SoC = 50 MWh, filling to 200 MWh requires:
- Deficit: 150 MWh needed
- HE10: +85 MWh → 135 MWh
- HE11: need +65 MWh stored → 65/0.85 = 76.5 MW charge
- Aug 25 used -63 MW (off by ~14 MW)
- Result: SoC at HE12 start = 189 MWh instead of 200 MWh
- Impact: HE20 could discharge 100 MW (189→89 MWh), HE21 SoC cap applies at 89×0.922 = 82 MW — very close to the 84 MW that was used (84 MW assumed SoC=91.5 MWh which is the Aug 24 target after -100 MW HE20 with efficiency). Minor rounding error; functionally immaterial.

**[SOUND] HE10 as primary charge**: NL 33,816 MW at HE10 — deepest duck of the series to date on Aug 25. Correct identification. DA price estimated -$15/MWh (charge credit). This was the most valuable charge opportunity available.

**[SOUND] HE21 SoC cap at 84 MW**: Correction from Aug 24 error was applied correctly. Starting SoC 91.5 MWh at HE21 (after HE20 draw) × 0.922 discharge efficiency ≈ 84 MW maximum sustainable output. This is structurally correct.

**[SOUND] ECRS at HE19 only (solar cliff)**: Applied Aug 24 learning. Solar cliff on Aug 25 was -13,384 MW HE19→HE20 — the structural trigger for ECRS commitment. Correct.

**[SOUND] D+2 recharge HE23-24 (-50 MW each → 92 MWh SoC for Aug 26)**: This was the most impactful structural decision. The 92 MWh carry-forward to Aug 26:
  - Enabled NonSpin upgrade from 50 MW → 80 MW overnight Aug 26 (capacity gain: +30 MW, estimated +$472 NS revenue per Aug 26 history)
  - Reduced Aug 26 HE11 top-off from -63 MW to -17 MW (charge cost reduction: ~$230)
  - Net D+2 recharge benefit: ~$700 estimated (vs $3,000 recharge cost → recharge cost exceeds estimated benefit by ~$2,300 at Aug 25 overnight prices of ~$30/MWh)
  - **Reassessment**: The recharge economics are only justified if: (a) NS rates clear above $3.50/MW-hr on Aug 26 OR (b) the option value of higher SoC during extreme heat wave (spike buffer) exceeds the charge cost. At $1.75-$2/MW-hr NS (prior cycle rate), the pure NS economics do not justify $3,000 recharge. However, the flexibility value and risk mitigation during an 8-day heat wave spike window could justify it.
  - **Action**: For ongoing heat wave recharge decisions, adopt a break-even threshold: recharge only when overnight DA < $25/MWh OR when NS clearing price forecast exceeds $4/MW-hr. The Aug 25 $30/MWh overnight recharge cost is above the economic break-even based on NS alone.

**[CONCERN] NonSpin at 50 MW with SoC=50 MWh for HE01-09**: 50 MW × 1 hr = 50 MWh — exactly drains starting SoC in one hour. If NS cleared at HE01 and was fully activated, SoC would reach 0 by HE02, eliminating all subsequent AS capacity through HE09. More conservative sizing (30-35 MW) would preserve SoC for ECRS transition at HE08-09 per Rule 1. No impact on P40 revenue estimate (NS rarely called to 100% activation for a full hour), but physical risk is real.

---

## 3. DA-RT Spread Call

**Called**: DA primary for HE20-21 discharge (MODERATE confidence — Day 6 heat wave, NL 69,025 MW at HE21)

**Validation status**: UNVALIDATED — no Aug 25 actuals.

**Cross-day inference (Aug 26 → Aug 27 trajectory)**:
- Aug 26 (Day 7) recommendation used MODERATE-HIGH confidence on DA primary for HE20-21 (NL 72,329 MW, series record, cap-out 7,001-7,706 MW)
- The escalation from MODERATE (Aug 25) to MODERATE-HIGH (Aug 26) was driven by: NL +3,304 MW higher, wind -6,199 MW weaker, cap-out +700-800 MW higher
- The directional upgrade is structurally consistent with the heat wave intensification pattern
- Aug 25 MODERATE call is defensible for a Day 6 context with NL 69,025 MW (below the 72,329 MW that would have driven higher confidence)

**Assessment**: DA-RT spread call is structurally consistent. Cannot validate.

---

## 4. Top / Bottom Hour Identification

| Target | Called | Actual NL | Assessment |
|---|---|---|---|
| Bottom charge (cheapest) | HE10 (NL 33,816 MW) | 33,816 MW | STRUCTURALLY CORRECT — SEVERE duck. HE10 was the minimum |
| Secondary charge | HE11 (NL 36,195 MW) | 36,195 MW | Correct fill; minor sizing error (see above) |
| Top discharge | HE20 (est. $87.5/MWh P50) | NL 67,860 MW | Correct identification |
| Secondary discharge | HE21 (est. $87.5/MWh P50) | NL 69,025 MW | Correct; SoC cap applied at 84 MW |

**Observation**: Aug 25 had a SEVERE duck (NL 33,816 MW at HE10 — shallower duck than heat wave Days 1-3 which had sub-30,000 MW troughs, but still a clear trough). The charge window identification was accurate. Aug 27 duck is shallower (41,232 MW) — consistent with the market-analyst's "duck deepening" language. The trough identification methodology (lowest NL in the 24h cycle) continues to be the correct primary signal for charge windows.

---

## 5. Improvement Actions Carried Forward

| # | Action | Origin | Status |
|---|---|---|---|
| 1 | HE21 SoC cap applied (84 MW not 100 MW) | Aug 24 learning | APPLIED to Aug 25, Aug 26, Aug 27 |
| 2 | ECRS at HE19 only (solar cliff timing) | Aug 24 learning | APPLIED Aug 25-26; Aug 27 uses ECRS HE19 |
| 3 | Skip HE09 charge; consolidate HE10+HE11 | Aug 24 learning | APPLIED Aug 25 onward |
| 4 | D+2 recharge economics threshold: only if DA overnight < $25 OR NS > $4/MW-hr | This review | NEW — apply to Aug 27 HE24 recharge decision |
| 5 | NonSpin sizing cap at 65% of starting SoC MWh | This review | NEW — Aug 25 used 50MW with 50 MWh SoC (100%), risky |
| 6 | SoC-aware HE11 charge sizing: (200 - SoC_after_HE10) / 0.85 | This review | NEW — minor correction to fill-to-capacity logic |
| 7 | Stack B (concentrate HE20-21 energy) vs Stack A (spread HE19-21) decision framework applied | Aug 27 recommendation | NEW — Stack B analytically superior by ~$2,500 when HE19 DA < $60/MWh |

---

## 6. Data Infrastructure Status

| Feed | Status | Impact |
|---|---|---|
| Tenaska PTP (actuals) | FAILED — IP not on Ascend whitelist | 30+ consecutive cycles unvalidated. Self-review is structural only. |
| Smartbidder MSAL | EXPIRED Day 30+ | No AS spread, no P(DA>RT), no benchmark. All price estimates qualitative. |
| Yes Energy | PRODUCTION | Market fundamentals intact. Single-source dependency is critical risk. |
| AS playbook | ABSENT | Self-generated AS allocation based on structural rules only. |

**Escalation (carried forward)**: Smartbidder MSAL renewal is the highest-priority infrastructure item. Day 32 expired as of Aug 26. Owner must contact Ascend rep for client_secret renewal. Without it, bess-optimizer is operating blind on price signals for 32+ consecutive days.

---

*bess-optimizer | memory/bess-optimizer/learnings/2026-08-25.md | Written 2026-08-26 CT*
*Review basis: structural inference only — Aug 25 actuals FULLY DEGRADED. Three structural items identified: (1) NS sizing cap at 65% SoC; (2) HE11 fill-sizing precision; (3) D+2 recharge economic threshold. All applied or noted for Aug 27 recommendation.*
