# Congestion Analyst History Archive — 2026-08-28

**Filed**: 2026-08-27 07:30 CT
**Type**: D+1 Outlook archive copy
**Source**: `reports/daily/congestion/2026-08-28.md` (identical content — see full report at that path)
**Shared copy**: `shared/data/forecasts/congestion/2026-08-28.md`
**Stage**: Stage 0 — provisional heuristic

---

## Summary Index (for fast memory retrieval)

**Flowday**: Friday 2026-08-28 | WDPEAK HE07-22 | OFFPEAK HE01-06, HE23-24

**Day character**: Zero congestion signal day. Fourth consecutive low-congestion day following the Aug 25 post-Phase-2 series-high wind surge collapse. GR_WEST overnight continues declining from Aug 27's 4,353 MW to 3,683.6 MW at HE01 (SCI 0.123). Daytime GR_WEST collapses to 863.1 MW at HE10 (SCI 0.029 — sub-1,000 MW reading, Stage 0 near-record territory). NL ramp 1,829 MW below non-binding floor. All four constraint categories NEGLIGIBLE. Forward watch: HE24 GR_WEST at 7,990.9 MW (SCI 0.266) signals wind rebuild — Aug 29 may see WEST_TO_NORTH reactivation.

### Top Constraint Calls

| Constraint | Window | P(binding) | E[lambda\|binding] |
|---|---|---|---|
| WEST_TO_NORTH_345 | All hours | NEGLIGIBLE <1% | — |
| SOUTH_HOUSTON_IMPORT | HE19-22 | NEGLIGIBLE <3% | — |
| PANHANDLE_EXPORT_345 | All hours | NEGLIGIBLE <1% | — |
| HOUSTON_SOUTH_MIDDAY | All hours | NEGLIGIBLE <2% | — |

### Key Data Points

| Metric | Value | HE |
|---|---|---|
| Load peak | 86,985.2 MW (Friday WDPEAK) | HE17 |
| NL trough | 37,238.6 MW (SHALLOW — 5,238 MW above Finding 7 threshold) | HE10 |
| Solar peak | 31,275.4 MW | HE12 |
| Wind ERCOT trough | 1,821.2 MW | HE10 |
| GR_WEST overnight max | 3,683.6 MW (SCI 0.123) | HE01 |
| GR_WEST daytime trough | 863.1 MW (SCI 0.029) | HE10 |
| GR_WEST late-night peak | 7,990.9 MW (SCI 0.266) — wind rebuild signal | HE24 |
| NL ramp HE18→HE21 | +13,032.2 MW (-1,829 MW below non-binding floor) | — |
| Cap-out max | 8,296 MW (1,704 MW below 10,000 MW trigger) | HE10-12 |
| MEDIUM SCI threshold met | NO — max SCI 0.266 at HE24 | — |

### GKS BESS Congestion Summary

| Priority | Window | Action | E[GKS MCC] |
|---|---|---|---|
| None | All hours | No congestion signal; optimize on energy + AS only | ~$0 |

### Key Heuristic Reference Points Applied

- SOUTH_HOUSTON non-binding floor: +14,861 MW (Jul 2) → Aug 28 ramp +13,032 MW; margin -1,829 MW → NEGLIGIBLE
- SOUTH_HOUSTON confirmed binding floor: +17,935 MW (Jun 17) → Aug 28 ramp 4,903 MW below → structurally NEGLIGIBLE even with max Enverus divergence (+4,800 MW correction → +17,832 MW; still 103 MW below binding floor)
- MEDIUM SCI threshold: 0.350 (GR_WEST 10,500 MW) → Aug 28 max SCI 0.266 at HE24; gap 0.084 → NEGLIGIBLE all hours
- Finding 7 threshold: NL trough < 32,000 MW → Aug 28 trough 37,238.6 MW; gap +5,238 MW → NEGLIGIBLE
- PANHANDLE threshold: GR_WEST > 15,000 MW → Aug 28 max 7,991 MW; gap -7,009 MW → NEGLIGIBLE

### Data Status

- YES_ENERGY: PRODUCTION (single-source, 25 rows)
- Smartbidder: UNAVAILABLE (33rd consecutive cycle, MSAL token expired)
- Hub-pair LMP: ABSENT (99th consecutive cycle)
- Enverus: ABSENT (remote environment constraint)
- AG2: ABSENT
- Leakage check: PASS

### Forward Watch (Aug 29)

GR_WEST HE22-24 rebuild to 6,397.8 / 7,376.1 / 7,990.9 MW signals potential WEST_TO_NORTH reactivation for Aug 29. If GR_WEST continues rising through Aug 28-29 overnight transition, HE01-06 Aug 29 could reach 10,000-14,000 MW range (SCI 0.333-0.467). Monitor Aug 29 forecast carefully — first potential multi-hour MEDIUM window since Aug 26.

---

**Full report**: `reports/daily/congestion/2026-08-28.md`
**Learnings (T+0 for Aug 27)**: `memory/congestion-analyst/learnings/2026-08-27.md` (structural pre-settlement; all Aug 27 NEGLIGIBLE calls plausibility PASS)
**Learnings (T+1 for Aug 28)**: `memory/congestion-analyst/learnings/2026-08-28.md` (due 2026-08-28 07:30 CT)
