# Congestion Analyst — Daily History 2026-09-14

**Filed**: 2026-09-14 07:30 CT
**Cycle**: D+1 for 2026-09-15 (Monday WDPEAK)
**Data status**: ZERO direct data for Sep 15 — YES_ENERGY rate-limit error, Smartbidder Day 51 expired, Hub-pair LMP ~116th consecutive cycle absent
**Method**: D+2 continuity heuristic (Sep 14 HE24 SCI 0.473) + Sep 14 structural analog (same Monday WDPEAK day type)

## Key signals filed

1. WEST_TO_NORTH_345 overnight HE01-09: P(binding) 25-38%, E[lambda|binding] $32. Based on Sep 14 HE24 SCI 0.473 — strongest D+2 trigger in 4-day chain. Sep 15 HE01 central estimate 13,500-14,500 MW.

2. DUCK_CURVE SEVERE-TO-EXTREME: P(SEVERE or deeper) 55-70%, P(EXTREME) 35-50%. Sep 14 structural analog (NL trough 20,669 MW). E[GKS MCC HE09-12] = -$4.5 to -$7.0/MWh central.

3. SOUTH_HOUSTON_IMPORT HE20: P(binding) 15-28%. Sep 14 ramp analog (971 MW above binding floor) with elevated evening GR_WEST buffer.

4. PANHANDLE VERY LOW 3-8% HE01-03: HE01 central 13,500-14,500 MW = 500-1,500 MW below 15k threshold.

## D+3 trigger assessment
Sep 15 HE24 D+3 trigger probability: ELEVATED 40-55%. 4-day chain with monotonically increasing HE24 SCI suggests persistence; mean reversion risk also elevated.

## Records noted
- 4-day West continuity chain: Sep 12 → Sep 13 → Sep 14 → Sep 15. FIRST in September 2026 Stage 0 series.
- First zero-data WDPEAK filing in September 2026 Stage 0 series.
- CI on all estimates widened +/-15-20 ppt vs normal.

## Output files
- `reports/daily/congestion/2026-09-15.md`
- `shared/data/forecasts/congestion/2026-09-15.md`
