# Congestion Analyst — History: 2026-09-18 (Friday WDPEAK)

**Filed**: 2026-09-18 (current-day state record)
**Flowday**: Friday 2026-09-18 | WDPEAK HE07-22 | OFFPEAK HE01-06, HE23-24
**Day type**: Friday WDPEAK — late-September summer-to-fall transition
**Stage**: Stage 0 — Infrastructure (W1-W2 complete; W3-W4 not started)

---

## Data State (2026-09-18 Cycle)

| Source | Status | Notes |
|---|---|---|
| Yes Energy (bidclose D+1 = 2026-09-19) | PRODUCTION (1 file, 24 rows confirmed) | `shared/data/raw/yes-energy/2026-09-19.csv` — full 24-row WEPEAK Saturday data |
| Enverus (4-file: net_load_fc, load_fc, wind_stpf, solar_stpf) | ABSENT — not confirmed this cycle | Single-source day. No cross-validation available for NL or wind. |
| Smartbidder | ABSENT — client_secret expired | Day 55. Ascend rep renewal unresolved. |
| Hub-pair LMP | ABSENT | ~120th consecutive cycle. W3 item 0.10 critically overdue. |
| Tenaska PTP settlement | DOWN | 49+ flowdays backlog. No T+2 calibration possible. |
| AG2 (weather) | ABSENT | Not confirmed this cycle. |

**Cycle classification**: SINGLE-SOURCE PRODUCTION — YES_ENERGY only. Lower data richness vs Sep 17-18 dual-source cycles. CI widened ±8-12 ppt accordingly.

---

## D+1 Forecast Filed (2026-09-19)

**Report**: `reports/daily/congestion/2026-09-19.md`
**Downstream copy**: `shared/data/forecasts/congestion/2026-09-19.md`

### Summary of Calls

| Constraint | Hour Range | P(binding) | E[λ\|binding] $ | P50/P90/P99 |
|---|---|---|---|---|
| DUCK_CURVE_MIDDAY | HE09-12 | 55-68% | $32-45 | $20 / $48 / $110 |
| WEST_TO_NORTH_345 | HE01-05 overnight | 14-24% | $22-28 | $0 / $18 / $58 |
| SOUTH_HOUSTON_IMPORT | HE18-21 | <3% | — | — |
| PANHANDLE_EXPORT | All hours | <2% | — | — |
| HOUSTON_SOUTH_MIDDAY | HE09-14 | <3% | — | — |

GKS MCC: **-$3.5 to -$4.5/MWh** (HE09-12, SEVERE duck curve dominant signal)
Hub-pair basis: HB_WEST→HB_NORTH daily avg = -$2.0 to -$3.0/MWh; overnight -$3.0 to -$5.0/MWh.

### Sep 19 Structural Context

- Saturday WEPEAK (not weekday). Weekend discount applied throughout.
- NL trough HE10 = 23,715.6 MW — SEVERE duck curve (2,284 MW below MODERATE boundary 26,000 MW).
- Solar peak HE12 = 32,027.9 MW — near Sep 2026 series record (Sep 14: 32,307.8 MW).
- GR_WEST HE01-05 = 10,911-12,243 MW — SCI 0.366-0.410 — 5-hour MEDIUM block.
- GR_WEST HE24 = 9,589 MW — SCI 0.321 — BELOW D+2 threshold. Chain termination signal.
- NL ramp HE18→HE21 = +11,317.9 MW — 3,543 MW below non-binding floor — SOUTH_HOUSTON NEGLIGIBLE.
- Cap-out max 9,278 MW — 722 MW below 10,000 MW dual-trigger — HOUSTON_SOUTH NEGLIGIBLE.

---

## Self-review — Sep 18 D+1 (Filed on Sep 17)

**Forecast filed**: `reports/daily/congestion/2026-09-18.md` (filed 2026-09-17)

### Called vs Structural Observation (no settlement)

| Sep 18 Call | Structural observation (pre-settlement) |
|---|---|
| DUCK_CURVE HE10-11 MODERATE/MILD P 20-30% (NL trough 31,061 MW YES_ENERGY) | Unconfirmed — no settlement data. No reports of DUCK_CURVE binding seen in operational context. MILD/MODERATE boundary was tight (939 MW below 32,000 MW). |
| WEST_TO_NORTH HE24 MEDIUM P 14-22% (SCI 0.383, GR_WEST 11,437 MW) | Confirmed structurally: Sep 19 HE01 GR_WEST = 11,927 MW consistent with Sep 18 evening West wind carry-through. SCI 0.399 at Sep 19 HE01 supports Sep 18 evening wind was indeed strong. D+2 trigger for Sep 19 confirmed — call directionally correct. |
| WEST_TO_NORTH HE01-02 BORDERLINE LOW-MEDIUM (SCI 0.338-0.339, P 8-15%) | Sep 19 data provides indirect structural support: overnight wind Sep 19 HE01-05 is high (SCI 0.366-0.410), consistent with Sep 18 evening wind being the carry-in. The BORDERLINE call for Sep 18 HE01-02 was conservative — Sep 18 Enverus may have been stronger (absent this cycle, but present yesterday). |
| SOUTH_HOUSTON_IMPORT NEGLIGIBLE (<3%, ramp 16,978 MW — 957 MW below binding floor) | Indirect support: Sep 19 Saturday shows even weaker evening ramp (11,318 MW), consistent with Sep 18 Friday being insufficient for South binding. |

**Validation**: DEFERRED — Tenaska PTP DOWN (49+ flowdays). No realized lambda. No binding hit confirmation.

---

## D+2 Continuity Chain — Status Update

**Chain HE24 SCI history**:
| Date | HE24 GR_WEST | HE24 SCI | D+2 Trigger |
|---|---|---|---|
| Sep 11 | ~14,797 MW | ~0.496 | TRIGGERED (chain day 1) |
| Sep 12 | ~12,647 MW | 0.424 | TRIGGERED (chain day 2) |
| Sep 13 | ~12,647 MW | 0.424 | TRIGGERED (chain day 3) |
| Sep 14 | ~14,122 MW | 0.473 | TRIGGERED (chain day 4, peak) |
| Sep 15 | estimated | ~0.35-0.44 | TRIGGERED (chain day 5) |
| Sep 16 | ~12,368 MW | 0.414 | TRIGGERED (chain day 6) |
| Sep 17 | (YE single-source Sep 18 filing) | 0.383 | TRIGGERED (chain day 7) |
| Sep 18 | Sep 19 HE01 = 11,927 MW implies carry | ~0.383-0.410 estimated | TRIGGERED (chain day 8, this cycle) |
| **Sep 19** | **9,589 MW** | **0.321** | **NOT triggered — chain end** |

Chain end: If Sep 19 HE24 SCI = 0.321 holds at settlement, this is the end of the 8-day consecutive D+2 trigger chain (Sep 11-18). This is the longest D+2 continuity chain in the September 2026 Stage 0 series. Chain end is pending Tenaska settlement confirmation.

---

## Stage Progress Note

- **Stage 0 — Infrastructure**. No stage transition.
- W3 initiation: still blocked (disk constraint).
- W3 item 0.10 (hub/zone LMP): ~120th consecutive cycle CRITICALLY OVERDUE (99+ days past 2026-06-11 deadline).
- Smartbidder: Day 55 expired.
- September 2026 WEPEAK Saturday (Sep 19) is first Saturday with SEVERE duck curve in Stage 0 series (NL trough 23,715 MW). High calibration value when Tenaska resumes.
- The Sep 11-19 D+2 chain termination (if confirmed) marks the end of the longest West constraint continuity episode in September in the Stage 0 series. Transition to lower-wind September tail-end seasonal pattern possible.

---

## Reference Pointers

- Today's D+1 report: `reports/daily/congestion/2026-09-19.md`
- Today's downstream copy: `shared/data/forecasts/congestion/2026-09-19.md`
- Sep 18 report (filed yesterday): `reports/daily/congestion/2026-09-18.md`
- Stage progress: `memory/congestion-analyst/plans/stage-progress.md`
- CONGESTION_PROJECT: `agensts/CONGESTION_PROJECT.md`
