# Congestion Analyst — Filing Log 2026-10-20

**Filed**: 2026-10-20
**Forecast for**: 2026-10-21 (Wednesday WDPEAK)
**Report paths**: reports/daily/congestion/2026-10-21.md + shared/data/forecasts/congestion/2026-10-21.md

## Summary

- PRIMARY: DUCK_CURVE_MIDDAY HE10-13 EXTREME (dual-source: YE 20,082 MW / Enverus 21,141 MW HE11; P 20-30%; E[lambda] $15-30; no dual-stressor GR_WEST SCI ~0.05)
- LOW-MEDIUM: WEST_TO_NORTH_345 HE01-02 cross-source conflict (YE SCI 0.274=LOW; Enverus-implied SCI ~0.372=borderline MEDIUM; P 8-15% blended)
- NEGLIGIBLE: SOUTH_HOUSTON_IMPORT (NL ramp +11,449 MW; 3,412 MW below floor)
- NEGLIGIBLE: PANHANDLE_EXPORT (GR_WEST max 8,172 MW)
- D+2 Oct 22: NOT triggered (GR_WEST HE24 SCI 0.226)

## Data Sources This Cycle

- Yes Energy: PRODUCTION (load/NL/solar/wind bid-close)
- Enverus: PRODUCTION (4 files)
- Tyba: Referenced in summary.json; not directly accessed
- Hub-pair LMP: ABSENT (~153rd+ cycle)
- Tenaska PTP: DOWN (~181+ flowdays)
- Smartbidder: ABSENT (해지 2026-10)
- AG2: NOT PROVIDED

*Filed by congestion-analyst, 2026-10-20 CT*
