# Congestion History — 2026-10-22 (filed 2026-10-21)

Sameday copy of reports/daily/congestion/2026-10-22.md.

## Summary

**Flowday**: Thursday 2026-10-22 (WDPEAK)
**Dominant signals**: (1) SOUTH_HOUSTON_IMPORT HE17-21 MEDIUM-HIGH 35-50% (YE NL 49,356 MW HE19 = Stage 0 Oct 신고 최고; Enverus 48,030 MW 확인; ramp margin +10,816 MW above binding floor +17,935 MW; E[lambda] $30-60; P50=$15/P90=$55/P99=$140); (2) DUCK_CURVE_MIDDAY HE10-14 MODERATE 15-28% (YE NL 20,605 MW EXTREME / Enverus 22,612 MW SEVERE 경계; cross-source gap 2,007 MW; GR_WEST SCI 0.066-0.074 LOW, no dual-stressor; EXTREME_SOLAR_ONLY bucket; E[lambda] $15-25; P50=$0/P90=$20/P99=$70); (3) WEST_TO_NORTH_345 HE24 LOW-MEDIUM 10-20% (YE GR_WEST 10,782 MW SCI 0.361 MEDIUM; Enverus-implied SCI ~0.472 MEDIUM-HIGH; 30% wind cross-source divergence; D+2 Oct 23 ACTIVATED; E[lambda] $15-28)
**Hub-pair**: HB_WEST→HB_NORTH daily avg = -$0.5 ~ -$1.5/MWh (duck HE10-14 = -$0.5 ~ -$2.0; HE24 = -$1.0 ~ -$3.5); HB_HOUSTON→HB_NORTH HE17-21 = +$2.0 ~ +$8.0/MWh conditional (blended +$0.8 ~ +$4.0/MWh)
**D+2 Oct 23**: ACTIVATED (HE24 YE GR_WEST SCI 0.361 > 0.350)
**Data sources**: Yes Energy PRODUCTION + Enverus PRODUCTION (dual-source); Hub-pair LMP ABSENT (~155th+ cycle); Tyba referenced only; AG2 ABSENT; Tenaska PTP DOWN (~183+ flowdays); Smartbidder ABSENT (해지 2026-10)

*Filed by congestion-analyst, 2026-10-21 CT*
