# Congestion Analyst Self-Review — 2026-08-23 (Sunday WEPEAK)

**Filed**: 2026-08-23 07:30 CT | **Stage**: 0 (provisional) | **Review type**: structural assessment — no settlement data

---

## Settlement Data Availability

**UNAVAILABLE — DEGRADED (same conditions persist)**

- Tenaska PTP: DOWN (no settlement files received; extended outage continues)
- Smartbidder: DEGRADED (29th consecutive cycle as of this filing)
- Hub-pair LMP: ABSENT (94th consecutive cycle as of this filing)
- Result: binding hit/miss verdict deferred for all Aug 23 flowday constraints
- Pending settlement queue: Jul 31 through Aug 23 (24+ flowdays unconfirmed)
- Aug 23 T+2 expected approximately Aug 25 per standard cycle — delayed until Tenaska resumes

---

## 1. Forecast Summary (Aug 23 D+1 outlook issued 2026-08-22 07:30 CT)

**Source**: `reports/daily/congestion/2026-08-23.md`
**Flowday**: Sunday 2026-08-23 WEPEAK (HE07–22 peak, HE01–06 / HE23–24 offpeak)
**Data at issuance**: YES_ENERGY PRODUCTION, ENVERUS PRODUCTION (confirmed multi-source restored — 4 files), AG2 PRODUCTION (WindCast restored); Smartbidder DEGRADED 28th cycle; Hub-pair LMP ABSENT 93rd cycle

Key forecast issued Aug 22 for Aug 23 flowday:

| Constraint | Window | P(binding) | Key Metric at Issuance |
|---|---|---|---|
| WEST_TO_NORTH | HE22–24 | LOW-MEDIUM 14–22% | GR_WEST 11,125–13,287 MW (SCI 0.376–0.449); SCI above MEDIUM; max 13,287 MW at HE24 still 1,713 MW below 15k threshold |
| SOUTH_HOUSTON_IMPORT | HE19–21 | VERY LOW <7% | NL ramp +14,476 MW; below non-binding floor (+14,861 MW Jul 2); −385 MW below floor; Sunday discount irrelevant (already below floor on raw metric) |
| PANHANDLE_EXPORT | ALL | NEGLIGIBLE <2% | GR_WEST overnight SCI 0.376–0.449; no 15k crossing |
| HOUSTON_SOUTH_MIDDAY | ALL | NEGLIGIBLE <2% | Cap-out below 10,000 MW dual-trigger |

Duck curve estimate at issuance: MODERATE tier expected (Sunday WEPEAK; reference: Aug 9 Sunday WEPEAK 27,151 MW NL trough)

---

## 2. Structural Plausibility Assessment

### 2a. WEST_TO_NORTH HE22–24 LOW-MEDIUM 14–22% (SCI 0.376–0.449)

**Assessment: CALIBRATION BOUNDARY TEST — PENDING SETTLEMENT**

The Aug 22 forecast correctly applied the LOW-MEDIUM tier for an evening SCI in the 0.376–0.449 range. The SCI 0.449 at HE24 (cited in the Aug 22 learnings as the highest post-Phase-2 evening SCI in the series) was a meaningful data point: GR_WEST max ~13,470 MW, still 1,530 MW below the 15k binding threshold.

The structural logic is sound: MEDIUM-tier SCI (0.376–0.449) with 1,500+ MW gap to binding floor maps appropriately to LOW-MEDIUM probability. The Phase-2 era (SCI 0.500–0.550+) was where binding was observed routinely. The 0.376–0.449 zone is above the MEDIUM activation threshold but not within the confirmed binding zone for a late-evening window.

**What this does and does not tell us**: If Aug 23 WEST_TO_NORTH HE22–24 is confirmed non-binding when Tenaska resumes, it would be consistent with the LOW-MEDIUM 14–22% call (i.e., roughly 78–86% chance of non-binding is the complement). If binding occurred, it would be a meaningful calibration update: it would suggest the effective binding threshold for the WEST_TO_NORTH late-evening window (driven by GR_COASTAL/GR_SOUTH + GR_WEST combination) is lower than the 15k GR_WEST threshold assumption — potentially triggered by total West corridor flow, not GR_WEST alone.

**Priority for followup**: HIGH. Aug 23 SCI 0.449 is the most diagnostic evening test in the post-Phase-2 era.

### 2b. SOUTH_HOUSTON_IMPORT HE19–21 VERY LOW <7% (ramp +14,476 MW)

**Assessment: CORRECT CALL — UNAMBIGUOUS BELOW-FLOOR CASE**

The NL ramp of +14,476 MW sits 385 MW below the confirmed non-binding lower bound (+14,861 MW Jul 2). This is below the floor by a meaningful margin given single-source uncertainty (±500–1,500 MW typical for Sunday). Even in the upside YE scenario that was available, the ramp would have remained well below the binding floor (+17,935 MW). The VERY LOW call was correct and well-reasoned.

**Calibration table update (pre-settlement)**:

The Aug 23 SOUTH_HOUSTON entry extends the non-binding side of the calibration table. When settlement confirms non-binding at +14,476 MW, it will further establish that the non-binding zone below +14,861 MW is robust.

| Observation | NL ramp HE18→HE21 | Status | Call |
|---|---|---|---|
| Jun 17 2026 | +17,935 MW | Confirmed BINDING | Floor reference |
| Jul 1 2026 | +21,918 MW | Confirmed BINDING | Well above floor |
| Jul 2 2026 | +14,861 MW | Confirmed NON-BINDING | Non-binding lower bound |
| Aug 22 2026 | +17,620 MW | PENDING settlement | LOW 8–12% |
| Aug 23 2026 | +14,476 MW | PENDING settlement | VERY LOW <7% — expected non-binding |
| Aug 24 2026 (D+1) | +15,486 MW | D+1 forecast | LOW-MEDIUM 12–20% |

### 2c. Multi-Source Restoration Confirmed on Aug 22 — Single-Source Reversion Concern

**Assessment: DATA QUALITY STRUCTURAL CONCERN**

The Aug 22 forecast benefited from multi-source Enverus + AG2 restoration (first in 20+ cycles). The Aug 23 D+1 outlook (for Aug 23 flowday, issued Aug 22) was also produced on a multi-source day, so cross-validation of the NL ramp estimate was available when that forecast was issued.

For today's cycle (Aug 23 → Aug 24 D+1), Enverus and AG2 availability is unconfirmed. If they are absent, the Aug 24 D+1 forecast reverts to YE single-source uncertainty (±8–12 ppt on all probabilities). The NL ramp estimate for Aug 24 (+15,486 MW) is particularly sensitive: in the 2,449 MW gap to the binding floor, a ±1,500 MW Enverus correction could shift SOUTH_HOUSTON from LOW-MEDIUM to MEDIUM tier.

**Action item**: Confirm Enverus and AG2 status at each future cycle. The Aug 21–22 restoration was the first material data quality improvement in 20+ days. Document each cycle whether this persists.

---

## 3. Key Calibration Gaps (carried forward from Aug 22)

### A. WEST_TO_NORTH Post-Phase-2 Threshold Mapping — HIGHEST PRIORITY

The Phase-2 period (Aug 11–15) produced extreme SCI events (0.500–0.550+) with consistent binding. Since Phase 2, the overnight SCI sequence has been:
- Aug 16–18: daytime nadir SCI 0.045–0.129 (structural low)
- Aug 19: overnight SCI 0.462–0.485 (Finding 24)
- Aug 20: overnight SCI 0.456
- Aug 22: overnight HE01–03 SCI 0.361–0.379
- Aug 23: HE22–24 SCI 0.376–0.449 (highest post-Phase-2 evening in series)
- **Aug 24 D+1: HE01–06 SCI 0.453–0.498; HE24 SCI 0.516 (first post-Phase-2 above-threshold)**

Zero settlement confirmation exists for any of these post-Phase-2 events. The calibration for the SCI 0.350–0.500 zone is entirely unvalidated. When Tenaska resumes, the Aug 19–24 period will provide 6+ data points in this critical zone.

### B. Settlement Queue — Growing Daily

As of this filing: 24+ flowdays of DAM and RT settlement data unavailable. The binding calibration for SOUTH_HOUSTON, WEST_TO_NORTH, and duck curve events from the entire August WDPEAK series is frozen. Every new high-load cycle compounds this.

**Specific overdue validations (by priority)**:
1. Aug 19 overnight WEST_TO_NORTH: SCI 0.462–0.485 (Finding 24 — highest post-Phase-2 pre-Aug-23 overnight SCI)
2. Aug 20 overnight: SCI 0.456
3. Aug 22 overnight: SCI 0.361–0.379 (near-threshold LOW-MEDIUM)
4. Aug 22 SOUTH_HOUSTON: ramp +17,620 MW (315 MW below floor — key calibration test)
5. Aug 5 duck curve SEVERE (25,190 MW trough): GKS MCC actual vs −$3 to −$5/MWh forecast

### C. Load Record Confirmation

Aug 24 D+1 forecast shows load peak 92,172 MW at HE17. If this materializes and becomes confirmed via RT settlement data, it would set a new WDPEAK Stage 0 series record (prior: 90,254 MW Jul 22). The high-load context also means the thermal commitment landscape is at maximum stress — relevant for interpreting SOUTH_HOUSTON constraint behavior.

---

## 4. Process Reflection

**What worked on Aug 23 forecast (issued Aug 22)**:
- Multi-source cross-validation was operational (Enverus + AG2 + YE) — the last such day before potential reversion
- VERY LOW SOUTH_HOUSTON call was correctly below-floor calibrated (+14,476 MW)
- WEST_TO_NORTH evening LOW-MEDIUM was appropriate for SCI 0.376–0.449 zone
- The Aug 22 learnings explicitly identified SCI 0.449 at HE24 as the highest post-Phase-2 evening SCI in series — this context helps compare Aug 23 evening vs Aug 24 (which will be even higher at SCI 0.516 HE24)

**What gaps remain**:
1. No settlement validation — 24th+ consecutive cycle filing without any confirmation
2. The WEST_TO_NORTH post-Phase-2 threshold mapping requires calibration. The entire Aug 19–24 period (SCI 0.350–0.516) is uncharted territory between the MEDIUM onset threshold and the confirmed Phase-2 binding zone
3. Smartbidder DA price cross-check absent 29th cycle — impossible to distinguish DAM binding from RT binding from non-binding without price signal
4. Duck curve magnitude calibration: SEVERE tier GKS MCC estimates (−$2.5 to −$4.5/MWh) have never been confirmed against actual settlement

**Forward priority for Aug 24 D+1 cycle**:
- Flag WEST_TO_NORTH HE24 (15,488 MW; SCI 0.516) as the first post-Phase-2 threshold crossing in the late-night window — this is a calibration-significant hour
- Document that Aug 24 is Monday WDPEAK (highest load type; no weekend discount) with probable new load record — maximizes the stakes of settlement validation when Tenaska resumes

---

## 5. CONGESTION_PROJECT Stage 0 Progress

| Week | Status |
|---|---|
| W1 (DA constraints backfill) | COMPLETED 2026-05-26 |
| W2 (Shift factor 4 variants) | COMPLETED 2026-05-27 (2025-H2 + 2026 SCED partial gap remains) |
| W3 (Bus LMP, Outages, CRR, GTC) | NOT STARTED — 94th consecutive cycle |
| W4 (Vintage/Weather/Gas + QA) | NOT STARTED (W3 prerequisite) |

W3 primary blocker: disk space (60 GB+ required for bus_lmp backfill; unresolved since W2 completion).
W3 secondary blocker: Smartbidder DEGRADED eliminates the one cross-check that could validate hub-pair basis proxy estimates.

**Stage 0 → 1 gate**: Unmet. Hub-pair LMP absent 94th cycle is the primary gate blocker.

---

**Filed by**: congestion-analyst | Stage 0 — provisional | Structural assessment (no settlement)
**Forecast reviewed**: `reports/daily/congestion/2026-08-23.md`
**Settlement**: UNAVAILABLE — Tenaska DOWN, Smartbidder DEGRADED (29th cycle), Hub-pair LMP ABSENT (94th cycle)
**Follow-up required**: `memory/congestion-analyst/learnings/2026-08-23-followup.md` — to be filed when Tenaska resumes with Aug 23 T+2 settlement data
