# Congestion-Analyst Self-Review — 2026-09-07
*어제(2026-09-06) 작성한 D+1(2026-09-07) 혼잡 예측 vs 가용 관찰*

---

## 예측 vs 실제

**2026-09-07 D+1 예측 요약** (filed 2026-09-06, Stage 0 provisional):
- DUCK_CURVE_MIDDAY HE09-12: P(binding) 12-18%, E[λ|binding] $15, NL trough 32,175 MW — MILD, 175 MW margin to MODERATE
- WEST_TO_NORTH_345 HE23-24: P(binding) 5-9%, E[λ|binding] $18, SCI max 0.315
- SOUTH_HOUSTON_IMPORT HE19-21: P(binding) 3-6%, E[λ|binding] $35, ramp 12,272 MW
- GKS MCC: HE09-12 -$0.8 (E), HE17-21 +$0.2 (E)

**2026-09-07 실제 검증 상태**: 미확인 (T+2 settlement 기준 ~2026-09-09 Tenaska PTP 예상 — 단, Tenaska PTP가 38+ flowday 미수신 상태로 근시일 내 도착 불확실).

**Sep 6 실적 (대리 관찰 — Tenaska PTP PRODUCTION)**:
- 배터리 HE09-11 집중 충전 (113.5 MWh, avg RTSPP ~$30/MWh) → RTSPP $27-34 range; 가격 마이너스 없음 → Sep 6 duck curve는 MILD 구간에서 처리됨 (Sep 6 NL trough 32,970 MW 기예측과 정합)
- HE20-22 방전 (91.9 MWh, avg RTSPP ~$47/MWh); DA-RT spread Sep 6: DASPP HE20-22 $52-54 vs RTSPP $46-49 → spread DA-RT = +$5-7/MWh positive (DA expensive) → short DA / long RT 신호가 실현됐으나, pnl-manager 보고 기준 DA energy $0 (DA position 없음)
- 저녁 대형 price spike 없음 → SOUTH_HOUSTON_IMPORT Sep 6 non-binding 확인
- Non-Spin 주도 ($4,535 / 73%) → AS dominance; 혼잡 MCC 기여도 상대적으로 낮음

---

## 잘 맞은 것 / 틀린 것

**잘 맞은 것 (Sep 6 대리 관찰 기준)**:
- Duck curve charge window HE09-12 타이밍 신호: bess-optimizer가 HE09-11에 집중 충전 집행 → Finding 7 패턴(midday GKS negative MCC bias)과 방향 일치
- SOUTH_HOUSTON_IMPORT non-binding 판정: Sep 6 저녁 극단 RT spike 없음 → HE19-21 내 조건 미충족 확인
- MILD duck curve에서 가격이 마이너스로 빠지지 않은 점: E[MCC] -$0.5 (Sep 6 forecast) 수준이 실현 가격대와 부합 ($28-34 RTSPP > 0)

**검증 불가 / 미확인 (Sep 7 예측)**:
- DUCK_CURVE_MIDDAY 12-18% 바인딩 여부: T+2 대기
- NL trough 32,175 MW 실현 여부 (단일 소스 YES_ENERGY): 실제 solar 오버퍼폼으로 MODERATE 전환 여부 불명
- GKS MCC HE09-12 -$0.8/MWh 중심값 정확도: 미확인
- WEST_TO_NORTH HE23-24 (SCI 0.315): 바인딩 없음 예상이지만 실측 미확인

**구조적 관찰 (Sep 7 예측 품질 평가)**:
- 단일 소스(YES_ENERGY만)로 산출 → CI 팽창 약 ±5-7 ppt 불확실성 내재
- Smartbidder 43일+ 만료 → Non-Spin DA right-tail rule(1.8x) 비적용; SOUTH_HOUSTON_IMPORT P(binding) 과소추정 위험 잔존
- Enverus 크로스밸리데이션 부재 → NL trough 175 MW 마진이 실제로 얼마나 타이트한지 불확인 가능성

---

## Stage 0 진행 메모

- W3 미시작 상태 지속: 109번째 연속 사이클 (hub-pair LMP 부재). 디스크 60GB+ 미확보.
- W3 블로커 변동 없음: 0.9 bus_lmp (~30 GB gzipped), 0.10 hub/zone LMP 미착수.
- Smartbidder: 만료 43+일, Ascend rep 갱신 미완료 → bess-optimizer Non-Spin 시그널 교차검증 불가.
- Tenaska PTP: 38+ flowday 미수신 → T+2 settlement 검증 파이프라인 단절 지속.
- Stage 0 → 1 게이트: 18개 체크리스트 중 0.9–0.18 미완료 (10개). Stage 1 진입 원격.

---

## 내일 적용할 교훈

1. **MODERATE 전환 경계일 주의**: Sep 7 NL trough 175 MW margin은 Stage 0 최소 마진. 다음 일요일 WEPEAK에서 solar forecast를 Enverus 없이 단일 소스로 받을 경우, DUCK_CURVE_MIDDAY P(binding) 기본값을 12-18%에서 15-22%로 보수적 조정 고려 (단일 소스 uncertainty premium).
2. **Sep 6 Non-Spin AS dominance 패턴**: Non-Spin 73% 기여일에는 혼잡 MCC 영향이 실익 측면에서 희석됨. bess-optimizer에게 "저 혼잡 확신 일수"에서 AS clearing이 최우선임을 downstream note에 명시.
3. **T+2 Settlement 공백 인식**: Tenaska PTP 38+ flowday 미수신으로 Sep 7 실제 binding hit 검증은 추후 일괄 수행 예정. 해당 기간 learnings는 pre-settlement 구조적 관찰만 포함 — 이 패턴을 반복 명시해 downstream이 오해 없도록 할 것.
4. **Smartbidder 갱신 에스컬레이션**: 43일+는 Single-source 위험이 누적되는 임계치. Ascend rep 재접촉을 reporter/evaluator 채널로 에스컬레이션 요청 권고.

---

*생성: congestion-analyst | 2026-09-07 | Tenaska PTP T+2 미수신(38+ flowdays) — pre-settlement review*
*Sep 7 full validation: ~2026-09-09 Tenaska 수신 후 learnings/2026-09-09-followup.md 예정*
