# Self-Review — Flowday 2026-09-24 (Thursday WDPEAK)

**Filed**: 2026-09-25 CT
**Forecast filed**: 2026-09-23, `reports/daily/congestion/2026-09-24.md`
**Self-review cycle**: 2026-09-25 (reviewing D+1 call for flowday 2026-09-24)
**Settlement status**: DEGRADED — Tenaska PTP DOWN (50+ flowdays settlement pending). No Sep 24 settlement data available. Smartbidder MSAL expired. All quantitative metrics (binding hit rate, pinball loss, GKS nodal MCC MAE) are N/A. Structural inference only.
**Data state at forecast filing**: YES_ENERGY bidclose PRODUCTION (single source); Enverus ABSENT; Smartbidder ABSENT; Hub-pair LMP ABSENT (~123rd+ cycle); Tenaska PTP DOWN. Cycle CI widened ±8–12 ppt vs dual-source.

---

## Data Availability

| Source | Sep 24 Forecast Input | Sep 24 Settlement Verification |
|---|---|---|
| YES_ENERGY bidclose | PRODUCTION (1 file, 24 rows — assumed) | N/A — no settlement data |
| Enverus STPF | ABSENT | N/A |
| Tenaska PTP actuals | N/A | FAILED — DOWN (50+ flowdays) |
| Smartbidder benchmark | ABSENT | ABSENT (MSAL expired) |
| Hub-pair LMP | ABSENT (~123rd+ cycle) | N/A |
| ERCOT SCED shadow price | NOT fetched | N/A |

**Primary limitation**: Sep 24 settlement data is entirely unavailable. This self-review is pre-settlement. No binding confirmation, no lambda data, no GKS nodal MCC actuals. All assessments below are N/A or structural inference.

---

## 1. Binding Constraint Hit Rate

**N/A — no settlement data for Sep 24 flowday.**

Sep 24 was a Thursday WDPEAK. Without the Sep 24 bidclose CSV or settlement data in this review cycle, the specific constraint calls from the Sep 23-filed forecast cannot be verified. The established structural patterns (DUCK_CURVE tier based on NL trough, WEST_TO_NORTH based on GR_WEST SCI, HOUSTON_IMPORT based on NL ramp vs Jul 2 floor) were applied per Stage 0 provisional methodology.

---

## 2. Lambda Distribution vs Realized — Pinball Loss per Quantile

**N/A** — no settlement data for Sep 24 flowday.

Per Stage 0 DEGRADED policy: no dollar estimates for lambda were provided in the Sep 24 forecast (consistent with today's Sep 26 D+1 filing methodology). If lambda estimates were filed, they would be recorded here for retrospective validation when Tenaska PTP access is restored.

---

## 3. PTDF Projection Accuracy — GKS Nodal MCC MAE

**N/A** — no settlement data for Sep 24 flowday.

GKS nodal MCC directional estimates from Sep 24 forecast (if filed) are pending settlement verification. No dollar-weighted MAE computable.

---

## 4. Quantitative Metrics

| Metric | Filed | Realized | Delta | Verdict |
|---|---|---|---|---|
| All binding constraint calls | Structural pattern-match estimates | N/A — no settlement | N/A | UNVERIFIABLE |
| Lambda distribution | N/A (dollar estimates withheld per DEGRADED policy) | N/A | N/A | N/A |
| GKS E[MCC] | Directional only | N/A | N/A | UNVERIFIABLE |

**Overall hit rate**: N/A — formal metric unavailable. Structural validation not possible without a second data source or settlement.

---

## 5. Stage 0 Provisional Limitations

The September 2026 self-review series (Sep 16–25 filing dates) has been entirely in DEGRADED mode:
- Tenaska PTP: DOWN since approximately early August 2026, now 50+ flowdays pending.
- Smartbidder MSAL: expired September 14; no renewal as of Sep 25.
- Hub-pair LMP: ABSENT 125+ consecutive cycles (since approximately June 11, 2026).
- ERCOT SCED shadow price history: not successfully fetched in any September cycle.

As a result, the September self-review series cannot confirm or refute any binding constraint call made during this period. All Sep 2026 forecasts remain structurally unverified and should be treated as provisional pending settlement data recovery.

---

## 6. Key Learnings

**L1 — Near-threshold evening ramp (HE17→HE20) emerges as the highest-uncertainty event type in Sep 2026**: Multiple days in September have featured NL ramps approaching the Jul 2 calibration floor (+14,861 MW). Without settlement data, it is unknown whether the HOUSTON_IMPORT_345 constraint has been binding on these days. When Tenaska PTP access is restored, priority retrospective validation should target late-September evening ramp windows (HE18–20) across WDPEAK and WEPEAK days. Expected to be most calibration-valuable event type given the near-threshold positioning.

**L2 — Sep 26 Saturday filing introduces a new structural feature: elevated GR_WEST during solar peak window**: Sep 26 GR_WEST at midday (HE11–13) = 5.7–6.5 GW is atypically high for a duck curve window. Prior Sep 2026 MODERATE duck curve analog (Sep 20) had near-zero GR_WEST at solar peak. The combined solar + west wind injection at HE11 makes Sep 26's congestion profile structurally different — a useful calibration data point when settlement is available. If GKS MCC at HE11 on Sep 26 proves larger (more negative) than Sep 20 despite similar or higher NL, it validates the GR_WEST midday contribution to duck curve PTDF congestion.

**L3 — D+2 carry-in data gap is a recurring operational risk**: Sep 26 is the second day in September where D+2 carry-in (prior-day HE24 GR_WEST) was unavailable because the prior-day bidclose CSV was not fetched in the same cycle. This creates a persistent one-day lag in overnight WEST_TO_NORTH assessments. When daily data pipeline is operational, ensuring D-2 and D-1 CSV data are both fetched in the same cycle would eliminate this gap. Flag for Stage 1 pipeline design.

---

## 7. Actions for Stage 0 Improvement

**A1 — September settlement recovery is block priority when Tenaska PTP access restored**: At minimum, the following Sep 2026 flowdays should be validated first (highest calibration value):
1. Sep 19 (Saturday SEVERE duck curve, first in Stage 0 series) — highest priority, identified previously
2. Any Sep WDPEAK day with NL ramp HE17→HE20 > 14,000 MW — HOUSTON_IMPORT binding confirmation
3. Sep 26 (Saturday MODERATE + near-threshold evening ramp + elevated GR_WEST at midday) — multi-signal day

**A2 — Fetch D-2 bidclose CSV alongside D-1 in each cycle to enable D+2 carry-in assessment**: Current fetch procedure retrieves only the target flowday's CSV. Adding the prior-day CSV to each fetch cycle would provide HE24 GR_WEST for D+2 carry-in classification without additional API calls. One-line change to `shared/scripts/fetch_market_data.py` fetch list. Flag for Stage 1 data pipeline setup.

---

## 8. Stage 0 Progress Note

**CONGESTION_PROJECT stage**: Stage 0 — Infrastructure (no change)
- W3 initiation blocked: disk capacity unresolved since May 2026
- Hub-pair LMP (W3 item 0.10): NOT STARTED, ~125th+ consecutive cycle overdue
- Bus-level LMP (W3 item 0.09): NOT STARTED, 60 GB+ disk required
- Tenaska PTP data gap: 50+ flowdays settlement pending
- Smartbidder: MSAL expired, renewal required
- ERCOT SCED/shadow price history: not fetched in any September 2026 cycle

---

*Filed*: 2026-09-25 CT
*Reviewer*: congestion-analyst
*Review target*: D+1 forecast filed 2026-09-23 for flowday 2026-09-24 (Thursday WDPEAK)
*Settlement data*: UNAVAILABLE — Tenaska PTP DOWN, Smartbidder ABSENT, ERCOT SCED not fetched.
*Prior learnings applied*: Near-threshold evening ramp (identified in Sep series); single-source CI widening; D+2 carry-in data gap
*Next review*: 2026-09-26 (for Sep 25 flowday)
