# Congestion Analyst — Self-Review 2026-10-15 (filing for Oct 16)

**Filed**: 2026-10-15
**Flowday assessed**: 2026-10-16 (D+1 outlook just filed)
**Prior forecast reviewed**: Oct 15 filing (D+1 view for Oct 15 flowday)
**Settlement data**: Tenaska PTP DOWN (~175+ flowdays pending). No calibration possible.

---

## 1. Prior Binding Hit Rate (Oct 15 D+1 filing — pre-settlement structural review)

Oct 15 filing predicted:
1. WEST_TO_NORTH_345 HE22-24 VERY HIGH (SCI 0.532-0.614; P 38-62%) — ACTIVATED
2. PANHANDLE_EXPORT HE22-24 LOW-MEDIUM 18-40% (GR_WEST 15,885-18,299 MW) — LIKELY
3. DUCK_CURVE_MIDDAY HE10-12 VERY MILD 4-8% (NL trough 33,443 MW HE11) — LOW-PROBABILITY

Structural assessment without settlement:
- HE22-24 SCI signal (0.532-0.614): probability was at the high end of VERY HIGH zone. Given sustained wind rebuild to 18,299 MW at HE24, structural support for binding is strong. Assessment: directionally correct.
- Duck curve at 33,443 MW: consistent with 4-8% estimate. Not an actionable day.
- D+3 carry-in for Oct 16: fully realized (HE01 Oct 16 = 18,544 MW vs. projected carry-in). Strong synoptic event carries through without the diurnal decay that caused the D+2 miss on Oct 14→15.

**Key learning from Oct 14→Oct 16 carry-in comparison:**
- Oct 14 D+2 carry-in (Oct 15 overnight): FAILED. HE01 actual 9,774 MW vs projected 10,618-11,486 MW. Diurnal wind event.
- Oct 15 D+3 carry-in (Oct 16 overnight): FULLY REALIZED. HE01 actual 18,544 MW; GR_WEST stays 17,936-18,846 MW through HE15. Synoptic wind event.
- **Root cause now clear**: the decay model is appropriate for diurnal thermal winds but inapplicable to synoptic (frontal) events. Synoptic events show no overnight decay because the driving mechanism is large-scale pressure gradient, not local heating. Stage 1 must include a regime classifier (synoptic vs diurnal) as a primary feature for D+2/D+3 carry-in predictions.

---

## 2. Oct 16 Filing — Key Methodological Notes

### Synoptic Regime Identification
Oct 16 GR_WEST profile (18,300-18,846 MW for HE01-15) is structurally distinct from Oct 15 (where GR_WEST dropped to 2,090 MW at HE14). The key discriminator is whether GR_WEST maintains elevated levels during solar peak hours (HE09-15). If yes = synoptic regime; if no = diurnal regime.

For Stage 1, adding a feature: GR_WEST_HE12 / GR_WEST_HE24_prior as a regime proxy. If ratio > 0.7, classify as synoptic; < 0.3, classify as diurnal. Oct 16 ratio: ~18,544 / 18,299 = 1.01 (synoptic confirmed).

### Yes Energy Solar Overestimation Risk
Yes Energy solar at HE14 = 24,988 MW vs Enverus 19,296 MW (gap = 5,692 MW; +30% Yes Energy premium). This gap is the largest single-hour solar discrepancy observed in Stage 0. Historical context: Yes Energy solar has consistently been higher than Enverus in October. If Enverus is correct and Yes Energy overstates solar by 30%, the NL trough would shift from -345 MW to approximately +5,347 MW. Still deep EXTREME, but not negative.

The negative NL reading should be treated as "lower bound" of uncertainty range rather than central estimate. Central estimate: NL trough 3,000-10,000 MW (somewhere between the two sources). Both sources confirm EXTREME tier.

### New Calibration Tier: BEYOND EXTREME (NL < 0 MW)
This cycle establishes the need for a new duck curve tier:
- MILD: NL 26,000-32,000 MW
- MODERATE: NL 22,000-26,000 MW (corrected; see prior Update 2)
- SEVERE: NL 16,000-22,000 MW
- EXTREME: NL 0-16,000 MW (was 0-22,000 MW)
- BEYOND EXTREME: NL < 0 MW (NEW — first occurrence Oct 16 per Yes Energy)

For Stage 1 modeling, the BEYOND EXTREME tier should have separate P(binding) and E[lambda|binding] calibration. Historical analogs: none in Stage 0. Will require synthetic/physics-based estimates until Tenaska PTP data is restored.

### Dual-Stressor Framework
The DUAL-STRESSOR condition (EXTREME duck + VERY HIGH WEST_TO_NORTH SCI simultaneously) was first observed at this intensity level on Oct 16. Prior instances in Stage 0 were milder (Sep 30 SEVERE duck + HIGH SCI had 7 hours; Oct 11 had UNPRECEDENTED duck + ALL-DAY HIGH SCI but WEPEAK). Oct 16 is first WDPEAK dual-stressor with SCI > 0.600 during duck hours.

The dual-stressor significantly amplifies MCC magnitudes because both the WEST_TO_NORTH flow constraint and the overgeneration signal point in the same direction (suppress West prices, elevate North prices). For Stage 1 PTDF projection, the interaction term between duck depth and GR_WEST SCI should be modeled explicitly.

---

## 3. Lambda Distribution vs Realized

No realized lambda data available. Dollar-magnitude calibration impossible until Tenaska PTP is restored.

**Extrapolation range for Oct 16 DUCK_CURVE HE10-15:**
- Oct 11 BEYOND EXTREME (NL 979 MW, WEPEAK): E[lambda|binding] $45-80/MWh
- Oct 9 SEVERE (NL 24,251 MW, WDPEAK Friday): E[lambda|binding] $30-45/MWh
- Oct 16 interpolated at NL ~3,000-10,000 MW: E[lambda|binding] $42-75/MWh central

If Yes Energy NL = -345 MW is realized: lambda could be $60-100+/MWh (beyond any prior calibration). This would be the highest-value constraint event in Stage 0 history for GKS charge economics.

**Extrapolation range for Oct 16 WEST_TO_NORTH HE01-15:**
- Oct 11 all-day HIGH (SCI 0.496-0.565): E[lambda|binding] $28-50/MWh
- Oct 16 all-day VERY HIGH (SCI 0.582-0.632): slightly above Oct 11 SCI range
- Oct 16 E[lambda|binding]: $30-55/MWh (extrapolated; SCI saturation may limit additional shadow price above Oct 11 level)

---

## 4. PTDF Projection Accuracy

No settlement data. Structural assessment:

**GKS MCC sign prediction (HE10-15)**: Negative (West surplus + WEST_TO_NORTH binding + overgeneration → GKS/North zone prices suppressed relative to system average). Consistent with historical PTDF mechanics. Sign confidence: HIGH.

**GKS MCC sign prediction (HE01-08)**: Negative (WEST_TO_NORTH overnight binding → West surplus flows North, suppresses North prices slightly below load zone average). Sign confidence: HIGH.

**GKS MCC magnitude uncertainty**: VERY HIGH. Dollar range extrapolated 2x beyond Stage 0 calibration. When Tenaska PTP data is restored, Oct 16 should be the HIGHEST PRIORITY calibration day in Stage 0 history.

---

## 5. Infrastructure Status Update

- Yes Energy: PRODUCTION (1 CSV, 24 rows) — dual-source cycle
- Enverus: PRODUCTION (4 files) — dual-source cycle
- Smartbidder: ABSENT (client_secret expired, Day 90+). Ascend rep renewal critical.
- AG2: ABSENT
- Hub-pair LMP: ABSENT — ~148th+ consecutive cycle
- Tenaska PTP: DOWN — ~175+ flowdays settlement pending
- Stage 0 W3: NOT STARTED
- Stage 0 overall: blocked

---

## 6. Priority Action Items

1. **HIGHEST**: Tenaska PTP recovery. Oct 16 BEYOND EXTREME event will be highest-priority calibration cycle when data is restored.
2. **HIGHEST**: Smartbidder renewal. Oct 16 events require P(DA>RT) validation for DART virtual signals.
3. **HIGH**: Stage 1 regime classifier. Synoptic vs diurnal wind regime discrimination is now a first-order feature for carry-in reliability. Priority implementation before Stage 1 go-live.
4. **HIGH**: New BEYOND EXTREME duck curve tier (NL < 0 MW). Need synthetic calibration anchors.
5. **MEDIUM**: Hub-pair LMP (W3 item 0.10) — ~148th+ cycle overdue.

---

## 7. October 2026 Series Summary (Updated through Oct 16)

| Flowday | Dominant Signal | NL Trough | GR_WEST Max | Peak SCI | Notable |
|---|---|---|---|---|---|
| Oct 6 (Mon) | Moderate baseline — degraded | est. 28,000-36,000 | est. 8-12 GW | ~0.27-0.40 | 5-day data gap |
| Oct 9 (Fri) | Duck curve SEVERE dominant | 24,251 MW HE11 | 9,541 MW | 0.320 | SEVERE duck; low west wind |
| Oct 11 (Sun) | UNPRECEDENTED ALL-TIME | **979 MW HE11** | **16,859 MW HE24** | **0.565** | Prior all-time NL/GR_WEST records |
| Oct 12-13 | NOT FILED (2-day gap) | — | — | — | Missing data |
| Oct 14 (Wed) | West wind overnight MEDIUM | 35,522 MW HE11 | 12,722 MW HE01 | 0.427 | 5-hour MEDIUM block; D+2 ACTIVATED; D+2 later FAILED |
| Oct 15 (Thu) | Late-evening wind surge ALL-TIME | 33,443 MW HE11 | **18,299 MW HE24** | **0.614** | D+2 miss; D+3 ACTIVATED; diurnal regime |
| Oct 16 (Fri) | EXTREME ALL-DAY DUAL-STRESSOR | **-345 MW HE14** | **18,846 MW HE05** | **0.632** | **NEW ALL-TIME: NL<0; 23/24 hrs MEDIUM+; 17-hr PANHANDLE; synoptic regime** |

---

*Filed by congestion-analyst, 2026-10-15 CT*
*D+1 filing: reports/daily/congestion/2026-10-16.md*
*Downstream copy: shared/data/forecasts/congestion/2026-10-16.md*
