# Congestion Analyst — Self-Review 2026-10-19

**Filed**: 2026-10-19
**Today's analysis reviewed**: reports/daily/congestion/2026-10-20.md (flowday Oct 20, Tuesday WDPEAK)
**Prior forecast reviewed for structural delta**: reports/daily/congestion/2026-10-18.md (flowday Oct 18, Sunday WEPEAK — filed Oct 17)
**Settlement data**: Tenaska PTP DOWN (HTTP 401, ~180+ flowdays pending). Hub-pair LMP ABSENT (~152nd+ consecutive cycle).

All assessments below are pre-settlement structural only.

---

## 1. Prior Forecast Structural Review (Oct 18 Sunday WEPEAK — filed Oct 17)

| Constraint | Predicted P(binding/hr) | Structural Outcome |
|---|---|---|
| DUCK_CURVE_MIDDAY HE10-13 | EXTREME 55-72% | LIKELY REALIZED — YE NL trough 7,655-7,814 MW HE11-12 EXTREME tier confirmed in data (far below 22,000 MW boundary). Solar-only driver, no dual-stressor. Strong structural case for binding. Cannot confirm without settlement. |
| SOUTH_HOUSTON_IMPORT HE19-21 | LOW-MEDIUM 8-18% | UNCERTAIN — NL ramp +18,252 MW delta vs floor +317 MW only, very marginal vs Oct 17 (+3,714 MW). Sunday WEPEAK -5 to -7 ppt discount applied. Plausible non-binding given thin ramp margin. Low conviction assignment appears appropriate. |
| WEST_TO_NORTH_LATENIGHT HE22-24 | TAIL RISK 3-8% | NOT TRIGGERED — GR_WEST SCI 0.293-0.335 at HE22-24; all below MEDIUM threshold 0.350. Correctly classified as NOT actionable in filing. |

**D+2 Oct 19 NOT triggered (confirmed in stage-progress)**: HE24 GR_WEST 9,984 MW SCI 0.335 < 0.350. This is why no Oct 19 forecast report was filed (no active carry-in signal to carry forward). Consistent with stage-0 D+2 protocol.

---

## 2. Oct 20 Analysis Quality Assessment (today's filing)

Filed analysis covers Tuesday WDPEAK with clear three-signal structure. Key quality notes:

**Signal identification:**
- SOUTH_HOUSTON_IMPORT (HE17-21) correctly elevated as PRIMARY based on absolute NL 45,299-46,394 MW and consistent RT > DA Tyba pattern (P(RT>DA) = 0.54-0.58). This is structurally stronger than Oct 18's evening signal due to WDPEAK load.
- DUCK_CURVE_MIDDAY (HE10-14) correctly classified EXTREME tier (NL trough 13,114 MW) but with reduced P(binding) vs Oct 18 (30-45% vs 55-72%) — calibrated for higher weekday load raising NL floor. Logic sound.
- WEST_TO_NORTH HE1-2 marginally above MEDIUM (SCI 0.353 at HE1, 96 MW above threshold). Correctly flagged as LOW-MEDIUM, not over-called.

**Structural improvement vs Oct 18 filing:**
- Oct 20 is the first WDPEAK cycle in the recent series where SOUTH_HOUSTON_IMPORT is PRIMARY and DUCK_CURVE_MIDDAY is SECONDARY. This reversal is correctly identified and explained (weekday NL ~46 GW peak vs Sunday ~42 GW peak).
- The Tyba DA/RT spread pattern (RT > DA in evening; DA > RT overnight) is now explicitly documented as a structural contrast to prior Sunday cycle where DA >> RT during duck. This is a useful pattern for BESS optimizer.

**Data quality gaps:**
- Enverus and AG2 absent this cycle — no cross-source NL validation. Solar estimate from Yes Energy alone (29,552 MW). Sensitivity analysis documented (±10% solar → NL trough 15,700 MW, still EXTREME). Duck tier classification robust.
- Hub-pair LMP absent — basis magnitude provisional, direction more reliable. Correctly flagged throughout.

**Potential over-call risk:**
- DUCK_CURVE_MIDDAY P(binding) 30-45% may be slightly high given lack of dual-stressor (GR_WEST SCI 0.171-0.186 during duck = LOW throughout). Oct duck events without dual-stressor historically show lower realized lambda even when NL trough is EXTREME. A mild downward revision to 25-38% would be defensible. Filed range captures this.

---

## 3. Stage 0 Infrastructure Status

| Source | Status |
|---|---|
| Yes Energy fundamentals | PRODUCTION (load/NL/solar/wind bid-close available) |
| Yes Energy hub-pair LMP | ABSENT — ~152nd+ consecutive cycle; **W3 item 0.10 chronic overdue** |
| Tyba | PRODUCTION (1 file, 24h) |
| Enverus | NOT PROVIDED this cycle |
| AG2 | NOT PROVIDED this cycle |
| Tenaska PTP | DOWN — ~180+ flowdays settlement pending |
| Smartbidder | ABSENT (해지 2026-10; fully retired) |

No stage transition. CONGESTION_PROJECT remains Stage 0 — Infrastructure.

---

## 4. Key Learnings / Method Improvements

**4a. WDPEAK vs WEPEAK structural contrast — now better calibrated**

Two consecutive days (Oct 18 Sunday WEPEAK → Oct 20 Tuesday WDPEAK) with similar solar magnitude (~29-32 GW) but very different congestion structure:
- Sunday: Duck EXTREME dominant; evening ramp marginal; overnight negligible
- Tuesday: Evening ramp PRIMARY; duck EXTREME but secondary; overnight carry-in marginal

The primary driver of this reversal is WDPEAK load (+10-15 GW above WEPEAK at HE11-12). This confirms that NL trough alone does not determine constraint priority — absolute NL at evening peak is equally important for SOUTH_HOUSTON_IMPORT.

**4b. RT > DA (Tyba) vs DA > RT — interpretation distinction**

Oct 18 evening: DA >> RT (DA $83-84, large positive spread) = DAM pricing supply shortage in advance = constraint cleared in DAM.
Oct 20 evening: RT > DA consistently (P(RT>DA) 0.54-0.58) = DAM underpricing, real-time tightness expected = constraint may clear in RTM.

These two patterns have different BESS implications:
- DA >> RT: lock in DA discharge bid; RT dispatch sub-optimal
- RT > DA: consider partial RT carve-out; DA bid still valuable but RT upside real

This distinction should be formalized as a decision heuristic for bess-optimizer handoff in Stage 1.

**4c. D+2 Oct 21 not triggered**

HE24 GR_WEST Oct 20 = 9,365 MW → SCI 0.314 (below threshold 0.350). No overnight carry-in into Oct 21.

---

## 5. Next Cycle Priorities

1. **Hub-pair LMP recovery (W3 item 0.10)**: Chronic overdue. Without settlement LMP data, lambda magnitude calibration is impossible. Options: (a) Yes Energy hourly LMP pull for hub nodes (HB_WEST, HB_NORTH, HB_HOUSTON, HB_SOUTH); (b) Tyba hub-level nodal price forecast if available. This is the single highest-priority unresolved infrastructure item.

2. **ERCOT public SCED actuals tracking**: As noted in 2026-10-17 learnings — post-DAM (~11:30 CT) SCED solar actuals for HE13-15 would reduce solar uncertainty from ±10-27% to ±5-10% on high-solar days without new API access. Low cost, high value for duck curve magnitude calibration.

3. **October duck curve calibration update**: Current P(binding) for EXTREME NL trough without dual-stressor needs a dedicated calibration entry. Oct 11, Oct 18, Oct 20 all have EXTREME tier NL without GR_WEST dual-stressor. Stage 1 calibration set should treat these separately from summer EXTREME+dual-stressor events.

---

*Filed by congestion-analyst, 2026-10-19 CT*
*Forecast reviewed: reports/daily/congestion/2026-10-20.md*
