# DART Virtual — Memory Copy (Flow date 2026-05-25, issued 2026-05-24)

**Authored**: 2026-05-24  
**Source**: `reports/daily/dart/2026-05-25.md` (canonical copy)

---

## Snapshot of decisions (for 2026-05-26 self-review when settlement lands ~2026-05-27)

| HE | Node | Direction | MW | DA Bid $ | P(win) | E[Spread] $/MWh | Tier |
|---:|---|---|---:|---:|---:|---:|---|
| 09 | HB_NORTH | LONG_DA | 25 | 16.87 | 56% | -2.00 | MED |
| 10 | HB_NORTH | LONG_DA | 25 | 17.86 | 58% | -3.50 | MED |
| 11 | HB_NORTH | LONG_DA | 25 | 20.62 | 57% | -3.00 | MED |
| 12 | HB_NORTH | LONG_DA | 25 | 21.64 | 56% | -2.50 | MED |
| 19 | HB_HOUSTON | SHORT_DA | 50 | 49.52 | 62% | +3.50 | HIGH |
| 20 | HB_HOUSTON | SHORT_DA | 50 | 59.67 | 63% | +8.00 | HIGH |
| 21 | HB_HOUSTON | SHORT_DA | 50 | 45.29 | 61% | +5.00 | HIGH |
| 22 | HB_HOUSTON | SHORT_DA | 25 | 38.74 | 59% | +3.00 | MED |

**Skipped**: HE01-08, HE13-18, HE23-24

**Key thesis decisions**:
- HE09-12 LONG DA at HB_NORTH: WEST_TO_NORTH export constraint MEDIUM probability (attenuated vs 05-24 due to GR_WEST 2,749-3,089 MW vs Sunday's 600 MW). Sized 25 MW MED across block.
- HE19-21 SHORT DA at HB_HOUSTON: P 61-63% (conservative vs prior Sunday cycle's 68.4%; Monday DAM efficiency removes Sunday structural overprice edge -5 to -6pp). 50 MW HIGH tier maintained.
- HE22 SHORT DA at HB_HOUSTON: P 59% below HIGH threshold → 25 MW MED. Wind 13,040 MW strong but narrows spread.
- HE18 skipped: ramp onset RT spike risk preserved from 2026-05-23 reasoning.
- Smartbidder P(DA>RT) file absent: P estimates reconstructed from first principles; 0.80 confidence discount applied to risk-adjusted EV.
- Memorial Day demand moderation (-2 to -5%): net bearish for Long DA solar block (may reduce load absorption of West surplus, paradoxically helping LONG DA); net bullish for Short DA evening (reduces RT spike risk).

**Total notional**: 275 MW (200 MW short DA + 75 MW long DA)  
**Expected gross P&L**: +$713.8  
**Risk-adjusted EV** (0.80 confidence discount): +$571.0

---

## Self-review checklist (to fill in when 2026-05-25 settlement lands ~2026-05-27)

- [ ] HE09-12 LONG DA at HB_NORTH: did HB_NORTH RT exceed HB_NORTH DA at each hour?
- [ ] Did WEST_TO_NORTH constraint bind at HE09-14? Was P(binding) MEDIUM (~20-30%) accurate?
- [ ] Was GR_WEST wind trough closer to Yes Energy 2,749 MW or Enverus 3,873 MW at HE10?
- [ ] Was Yes Energy net load trough of 20,931 MW at HE10 or Enverus 24,855 MW more accurate?
- [ ] HE19-22 SHORT DA at HB_HOUSTON: did each hour settle DA > RT at HB_HOUSTON?
- [ ] Was HE22 25 MW MED sizing correct, or should it have been 50 MW HIGH?
- [ ] Was Memorial Day demand actually lower than Yes Energy 58,412 MW avg forecast?
- [ ] Was actual GR_WEST wind at HE20-22 closer to Yes Energy (~6,793-8,736 MW) or Enverus higher estimate?
- [ ] Did the +20% E[spread] bias correction produce estimates closer to realized? (Check HE20 in particular: forecast +$8.00, prior cycle realized +$9.19 uncorrected)
- [ ] Was HE18 skip correct? What was HB_HOUSTON RT at HE18?
- [ ] Did HE09 entry (new vs prior cycles) pay off? Was WEST_TO_NORTH binding at HE09?
- [ ] Was the 0.80 confidence discount appropriate given P estimate reconstruction quality?
- [ ] Did any ORDC scarcity events occur at HE19-21? What was 5-min RT peak?
