# DART Virtual — Memory Copy (Flow date 2026-05-26, issued 2026-05-25)

**Authored**: 2026-05-25
**Source**: `reports/daily/dart/2026-05-26.md` (canonical copy)

---

## Snapshot of decisions (for 2026-05-27 self-review when settlement lands ~2026-05-28)

| HE | Node | Direction | MW | DA Bid $ | P(win) | E[Spread] $/MWh | Tier |
|---:|---|---|---:|---:|---:|---:|---|
| 10 | HB_NORTH | LONG_DA | 25 | 19.21 | 65% | -4.20 | HIGH |
| 11 | HB_NORTH | LONG_DA | 25 | 19.23 | 66% | -3.60 | HIGH |
| 19 | HB_HOUSTON | SHORT_DA | 50 | 32.91 | 63% | +3.60 | HIGH |
| 20 | HB_HOUSTON | SHORT_DA | 50 | 50.98 | 66% | +14.40 | HIGH |
| 21 | HB_HOUSTON | SHORT_DA | 50 | 53.57 | 67% | +17.40 | HIGH |
| 22 | HB_HOUSTON | SHORT_DA | 50 | 40.54 | 62% | +3.60 | HIGH |

**Skipped**: HE01-09, HE12-18, HE23-24

**Key thesis decisions**:
- HE10-11 LONG DA at HB_NORTH: market-analyst P(DA<RT)=65-66% — strongest quantitative anchor for this block across all prior cycles. WEST_TO_NORTH LOW-MEDIUM (12-18%) weaker than prior cycles. Upgraded to HIGH tier (25 MW) on P signal alone.
- HE19-22 SHORT DA at HB_HOUSTON: market-analyst P(DA>RT)=66-67%. Normal Tuesday — no holiday P adjustment. HE22 upgraded from prior cycle MED (25 MW) to HIGH (50 MW). Total short block 200 MW across four hours.
- HE18 skip preserved: ramp onset RT spike risk — consistent with all prior cycle reasoning.
- HE09 skipped despite Long DA signal onset: WEST_TO_NORTH LOW-MEDIUM insufficient without confirmation.
- Smartbidder P(DA>RT) data absent: fifth consecutive day. P reconstructed from first principles using market-analyst citations and fundamentals. 0.80 confidence discount applied.
- E[spread] bias correction +20% applied to all magnitude estimates (calibrated from 2026-05-22 realization).

**Total notional**: 250 MW (200 MW short DA + 50 MW long DA)
**Expected gross P&L (P-weighted)**: +$1,072.5
**Risk-adjusted EV** (0.80 confidence discount): +$858

---

## Self-review checklist (to fill in when 2026-05-26 settlement lands ~2026-05-28)

- [ ] HE10-11 LONG DA at HB_NORTH: did HB_NORTH RT exceed HB_NORTH DA at each hour?
- [ ] Was WEST_TO_NORTH actually binding at HE09-14? Confirm P(binding) LOW-MEDIUM (12-18%) vs realized.
- [ ] Was GR_WEST wind trough closer to Yes Energy 4,300 MW or Enverus 4,600 MW at HE09?
- [ ] Did the stronger market-analyst P(DA<RT)=65-66% translate into better position performance vs prior cycles?
- [ ] HE19-22 SHORT DA at HB_HOUSTON: did each hour settle DA > RT at HB_HOUSTON?
- [ ] Was HE22 upgrade to HIGH (50 MW) correct? Prior cycle sized 25 MW MED.
- [ ] Was HE19 at $32.91 DA a profitable short? Was RT below $32.91?
- [ ] Did HOUSTON_IMPORT constraint bind at HE18-21? What was lambda magnitude vs $15-35 conditional estimate?
- [ ] Was the +20% E[spread] bias correction still insufficient, correct, or overcorrecting? Check HE20 and HE21.
- [ ] Did ORDC fire at HE20-21? What was 5-min RT peak vs DA $50.98/$53.57?
- [ ] Was HE18 skip correct? What was HB_HOUSTON DA vs RT at HE18?
- [ ] Did HE09 skip cost opportunity? What was HB_NORTH RT vs DA at HE09?
- [ ] Was AG2 wind (11,320 MW avg) or Yes Energy/Enverus (~9,100-9,400 MW) closer to actual?
- [ ] Was actual net load peak closer to Yes Energy 53,062 MW or Enverus 56,051 MW at HE21?
- [ ] Did the 0.80 confidence discount reflect model uncertainty correctly?
