# DART Virtual — Memory Copy (Flow date 2026-05-27, issued 2026-05-26)

**Authored**: 2026-05-26
**Source**: `reports/daily/dart-virtual/2026-05-27.md` (canonical copy)

---

## Snapshot of decisions (for 2026-05-28 self-review when settlement lands ~2026-05-29)

| HE | Node | Direction | MW | DA Bid $ | P(win) | E[Spread] $/MWh | Tier |
|---:|---|---|---:|---:|---:|---:|---|
| 10 | HB_NORTH | LONG_DA | 25 | 22.50 | 62% | -3.20 | MED |
| 11 | HB_NORTH | LONG_DA | 50 | 21.50 | 65% | -5.40 | HIGH |
| 12 | HB_NORTH | LONG_DA | 50 | 21.00 | 64% | -4.80 | HIGH |
| 13 | HB_NORTH | LONG_DA | 25 | 22.00 | 61% | -3.60 | MED |
| 19 | HB_HOUSTON | SHORT_DA | 50 | 31.50 | 60% | +3.60 | HIGH |
| 20 | HB_HOUSTON | SHORT_DA | 50 | 54.75 | 62% | +10.71 | HIGH |
| 21 | HB_HOUSTON | SHORT_DA | 50 | 65.00 | 57% | +18.00 | MED |
| 22 | HB_HOUSTON | SHORT_DA | 50 | 42.00 | 62% | +7.80 | HIGH |

**Skipped**: HE01-09, HE14-18, HE23-24

**Key thesis decisions**:
- HE11-12 HIGH tier (50 MW LONG DA at HB_NORTH): GR_WEST 628-632 MW near-zero — 2026-05-24 Sunday equivalent signal (~600 MW). WEST_TO_NORTH MEDIUM (22-30%). Tuesday normal DAM, no holiday discount needed. Upgraded HE11-12 to HIGH 50 MW (vs MED 25 MW in prior Monday Memorial Day cycle) given equal or stronger wind signal on a fully liquid trading day.
- HE10, HE13 MED tier (25 MW): Slightly weaker signal at signal onset (HE10) and terminal (HE13) of the congestion window. P 61-62% — above 60% but sizing limited.
- HE21 MED tier (50 MW, risk-adjusted P 57%): DA $73.28 extreme. Smartbidder P(DA>RT)=64.9% but ALSO P(DA<RT)=51.9%. Bid price capped at $65.00 (not market DA price). MED tier due to bimodal spike risk, NOT due to weak direction.
- HE19 entry as SHORT DA: HE19 was skipped in 2026-05-22 (thin spread, data discrepancy) but re-established as valid in subsequent cycles. This cycle DA estimated ~$31.50 with spread +$3.60. Consistent with 2026-05-25 cycle HE19 positioning.
- HE22 HIGH tier (50 MW): Upgraded from 2026-05-25 cycle MED (25 MW) per 2026-05-24 self-review learnings. P 61.9% from Smartbidder — above HIGH threshold on a normal trading day.
- Smartbidder P(DA>RT) file absent: 6th consecutive day. Evening block P anchored via market-analyst briefing Smartbidder DA-RT reference. Midday P fully first-principles. Confidence discount 0.85.
- E[spread] +20% bias correction applied to all positions (calibrated from 2026-05-22 post-settlement).

**Total notional**: 350 MW (200 MW short DA + 150 MW long DA)
**Expected gross P&L**: +$2,104.8
**Risk-adjusted EV** (0.85 confidence discount): +$1,789.1

---

## Self-review checklist (to fill in when 2026-05-27 settlement lands ~2026-05-29)

- [ ] HE10-13 LONG DA at HB_NORTH: did HB_NORTH RT exceed HB_NORTH DA at each hour?
- [ ] Was WEST_TO_NORTH constraint actually binding at HE09-14? P(binding) MEDIUM (22-30%) vs realized?
- [ ] GR_WEST actual wind at HE11: closer to 628 MW (Yes Energy) or different? Was near-zero condition confirmed?
- [ ] Was HE11-12 HIGH tier (50 MW) vs prior MED (25 MW) justified? Did the larger size improve P&L?
- [ ] HE19 SHORT DA entry: did HB_HOUSTON DA > RT at HE19? Was the $31.50 bid price accurate?
- [ ] HE20 SHORT DA: Smartbidder P 62.2% — did HB_HOUSTON settle DA > RT? Realized spread vs forecast +$10.71?
- [ ] HE21 SHORT DA at $65 cap: did RT stay below $65? Did RT spike above $73.28 DA level? What was realized spread?
- [ ] HE21 P(DA<RT) 51.9% — was the bimodal risk real? Was spike the outcome or flat settlement?
- [ ] HE22 HIGH tier upgrade (50 MW vs prior 25 MW MED): was P 62% confirmed by settlement? Realized spread vs +$7.80?
- [ ] Was HOUSTON/SOUTH IMPORT constraint binding at HE19-22? Lambda magnitude vs $20-50 conditional estimate?
- [ ] Was cap-out HE20 16,924 MW + NL 49,836 MW combination an ORDC trigger? Any 5-min RT spike?
- [ ] Was HE18 skip correct? What was HB_HOUSTON RT at HE18 vs transit hour?
- [ ] Was HE14 skip correct? Did spread narrow as forecast or was there still HB_NORTH RT > DA at HE14?
- [ ] Did the +20% E[spread] bias correction still under/over-estimate? Check HE20 and HE22 in particular.
- [ ] Was confidence discount 0.85 appropriate? Compare P estimate accuracy vs realized directional outcomes.
- [ ] What was actual net load peak at HE21? Yes Energy 53,670 MW vs Enverus +784 MW more aggressive estimate.
- [ ] Was DA price at HE19 close to estimated $31.50? (Smartbidder file absent — this is the biggest calibration unknown for HE19 sizing.)
