# dart-virtual-trader Memory — Flow Date 2026-06-02 (issued 2026-06-01)

**Authored**: 2026-06-01
**Source**: `reports/daily/dart-virtual/2026-06-02.md` (canonical)

---

## Snapshot of Decisions (for 2026-06-02 self-review when settlement lands ~2026-06-03)

| HE | Node | Direction | MW | DA Bid $ | P(win) | E[Spread] $/MWh (raw) | Tier |
|---:|---|---|---:|---:|---:|---:|---|
| 17 | HB_HOUSTON | SHORT_DA | 25 | 33.00 | 68% | +2.00 | MED |
| 19 | HB_HOUSTON | SHORT_DA | 25 | 42.00 | 67% | +4.00 | MED |
| 20 | HB_HOUSTON | SHORT_DA | 50 | 43.00 | 67% | +8.00 | HIGH |
| 21 | HB_HOUSTON | SHORT_DA | 50 | 46.00 | 68% | +8.00 | HIGH |
| 22 | HB_HOUSTON | SHORT_DA | 25 | 38.00 | 67% | +4.50 | MED |

**Skipped**: HE01-16, HE18, HE23-24

**Key thesis decisions**:
- HE01-02 Long DA SKIPPED (vs yesterday): E[gross] below $30 threshold after 0.85 confidence discount (Smartbidder absent). Wind 16,040 MW HE01 supports overnight Long DA thesis but confidence too low without Smartbidder price data.
- HE18 SKIPPED: P estimated ~59% — below 60% weekday MED threshold. No Smartbidder confirmation to override. Stricter skip rule applied.
- HE19-22 SHORT DA core block: same solar-exit-plus-peak-load thesis as yesterday. Net load peak 56,761 MW HE21 (−1,204 MW vs yesterday 57,965 MW). More thermal online (−1,821 MW cap-out). Weaker wind (−1,725 MW avg). P=67-68% (vs 69-72% yesterday).
- HE20 HIGH 50 MW: Enverus vs YE solar divergence at HE20 (541 MW vs 4,764 MW) creates asymmetric upside for SHORT DA — both scenarios support positive spread. Most uncertain hour but directionally robust.
- No Smartbidder: general confidence discount 0.85. HE19 and HE22 sized MED (not HIGH) as a result. Total notional 175 MW vs 275 MW yesterday.
- Congestion: HOUSTON_IMPORT MEDIUM (~22%) HE19-22 at HB_HOUSTON — directionally favorable (positive MCC expected). Stage 0 heuristic, reduced weight.

**Total notional**: 175 MW
**Expected gross P&L (P-weighted, bias-corrected, 0.85 conf)**: +$3,060
**Risk-adjusted EV**: +$2,601

---

## Self-Review Checklist (to fill when 2026-06-02 settlement lands ~2026-06-03)

- [ ] HE17 MED SHORT DA 25 MW HB_HOUSTON: Was DA ~$33 > RT? Spread vs +$2.00 forecast? P=68%. Win or loss?
- [ ] HE18 SKIP: Was the skip correct? What was actual HB_HOUSTON DA-RT spread at HE18? Would P=59% have yielded a win?
- [ ] HE19 MED SHORT DA 25 MW: Solar collapsing to 12,381 MW. Was DA ~$42 > RT? Spread vs +$4.00?
- [ ] HE20 HIGH SHORT DA 50 MW: Critical test. Was actual solar at HE20 closer to Enverus (541 MW) or Yes Energy (4,764 MW)? How did this affect the spread vs +$8.00 forecast? Did HOUSTON_IMPORT bind?
- [ ] HE21 HIGH SHORT DA 50 MW: Net load 56,761 MW. DA ~$46 vs RT? Spread vs +$8.00? Was the P=68% calibration (vs yesterday's 72%) appropriate given −1,204 MW lower net load?
- [ ] HE22 MED SHORT DA 25 MW: Wind 13,943 MW recovery. Was spread vs +$4.50 maintained or did wind suppress DA below RT? Block exception logic correct?
- [ ] HE01-02 SKIP: Were overnight spreads negative (RT > DA)? If yes, the E[gross] sub-threshold skip was correct. If no, the 0.85 confidence discount was too conservative for overnight hours.
- [ ] HOUSTON_IMPORT congestion: Did it bind at HE19-22? What was MCC at HB_HOUSTON? Were Stage 0 heuristics directionally correct?
- [ ] HE20 solar: Which source was closer to actual (Enverus 541 MW vs YE 4,764 MW)? This is critical for calibrating confidence in Enverus solar data going forward.
- [ ] Was the 0.85 Smartbidder-absent confidence discount appropriate? Did the 5 active positions all win (which would suggest the discount was over-conservative)?
- [ ] Should MED sizing be used for HE19 and HE22 when Smartbidder is absent, or should the structural thesis support HIGH for adjacent-to-anchor hours?

---

## Key Structural Context at Issuance

- Load peak: 79,559 MW at HE17 (Yes Energy) — Tuesday June 2, meteorological summer Day 2
- Net load min: 30,288 MW at HE10
- Net load peak: 56,761 MW at HE21 (vs 57,965 MW Monday June 1 — −1,204 MW)
- Solar peak: 27,767 MW at HE13 (Yes Energy); Enverus peak 29,164 MW at HE12
- Solar at HE20: 4,764 MW (YE) vs 541 MW (Enverus) — critical 4,223 MW divergence
- Wind avg: 9,378 MW (vs 11,103 MW yesterday, −1,725 MW)
- Wind trough: 3,006 MW at HE11 (ERCOT system); GR_WEST 2,134 MW at HE12
- Wind overnight: 16,040 MW at HE01 (ERCOT system)
- Thermal cap-out: 12,086 MW avg (vs 13,907 MW yesterday, −1,821 MW improvement)
- Congestion (Stage 0): HOUSTON_IMPORT_345 MEDIUM (~22%) HE19-21; WEST_TO_NORTH LOW-MEDIUM (~15%) HE10-13
- Smartbidder: ABSENT this cycle. Price view inferred. Confidence discount 0.85.
- HB_HOUSTON MCC expected: +$2.5/MWh HE19-22 (E[MCC], congestion-analyst Stage 0)

---

*dart-virtual-trader | 2026-06-01 | Smartbidder absent (confidence 0.85). Settlement review due ~2026-06-03. Spread convention: spread = DA − RT; positive => DA expensive => Short DA / Long RT.*
