# dart-virtual-trader Memory — Flow Date 2026-06-03 (issued 2026-06-02)

**Authored**: 2026-06-02
**Source**: `reports/daily/dart-virtual/2026-06-03.md` (canonical)

---

## Snapshot of Decisions (for 2026-06-03 self-review when settlement lands ~2026-06-04)

| HE | Node | Direction | MW | DA Bid $ | P(win) | E[Spread] $/MWh (raw) | Tier |
|---:|---|---|---:|---:|---:|---:|---|
| 17 | HB_HOUSTON | SHORT_DA | 25 | 35.00 | 62% | +$6.26 | MED |
| 18 | HB_HOUSTON | SHORT_DA | 25 | 40.00 | 64% | +$8.12 | MED |
| 19 | HB_HOUSTON | SHORT_DA | 50 | 50.18 | 62.6% | +$15.41 | HIGH |
| 20 | HB_HOUSTON | SHORT_DA | 50 | 54.69 | 68.3% | +$12.69 | HIGH |
| 21 | HB_HOUSTON | SHORT_DA | 50 | 48.39 | 67.8% | +$5.90 | HIGH |

**Skipped**: HE01-16, HE22-24

**Key thesis decisions**:
- HE19-21 SHORT DA HIGH block: Smartbidder P(DA>RT) = 62.6-68.3% confirmed. Solar-exit + NL peak thesis identical to prior cycles. NL peak 56,867 MW HE21.
- HE19 warning: +$15.41 raw spread is anomalously wide for 62.6% P. Held at HIGH but flagged as elevated reversal risk. Prior learning caveat applied.
- HE17-18 SHORT DA MED: Pre-ramp entries. HE17 P=62% structural estimate; HE18 P=64% interpolated. Not Smartbidder-confirmed P for these hours specifically.
- HE22 SKIP: P ~65% qualifies but raw spread +$3.75 < $4.00 hard floor. Rule applied strictly per 2026-06-01 learning.
- HE09-13 WEST midday SKIP: WEST_TO_NORTH P(binding) 15-22%, SCI 0.77-0.82 — below conviction threshold. No position.
- Smartbidder PRESENT this cycle: confidence = 0.95 (vs 0.85 yesterday). Total notional 200 MW vs 175 MW yesterday.

**Total notional**: 200 MW
**Expected gross P&L (P-weighted, bias-corrected, 0.95 confidence)**: +$1,531
**Risk-adjusted EV**: +$1,454

---

## Self-Review Checklist (to fill when 2026-06-03 settlement lands ~2026-06-04)

- [ ] HE17 MED SHORT DA 25 MW HB_HOUSTON: Was DA ~$35 > RT? Spread vs +$6.26 forecast? P=62%. Win or loss?
- [ ] HE18 MED SHORT DA 25 MW: Was DA ~$40 > RT? Spread vs +$8.12 forecast? Was MED (not HIGH) correct given $8.12 spread?
- [ ] HE19 HIGH SHORT DA 50 MW: CRITICAL TEST. Was realized spread close to +$15.41, above zero, or negative? Was the anomalously wide spread a Smartbidder mis-calibration or a genuine structural gap? P=62.6% — what was the actual outcome?
- [ ] HE20 HIGH SHORT DA 50 MW: Was DA $54.69 > RT? Did HOUSTON_IMPORT bind? What was MCC at HB_HOUSTON? Spread vs +$12.69 forecast. Was P=68.3% calibration correct vs the 62.6% at HE19?
- [ ] HE21 HIGH SHORT DA 50 MW: Was DA $48.39 > RT? Non-Spin $31.82/MWh spike — did ORDC scarcity push RT above DA? Net load 56,867 MW — was this enough for positive spread? Spread vs +$5.90 forecast.
- [ ] HE22 SKIP: Was the $3.75 spread real? Did HE22 produce a win (which would mean skipping was the right call structurally but cost PnL) or a loss (validating the hard $4 floor)?
- [ ] HE18 sizing — should HIGH have been applied given $8.12 spread? What was actual HE18 spread?
- [ ] HOUSTON_IMPORT binding: Did it bind at HE20-22? What was actual MCC impact at HB_HOUSTON? How does this compare to Stage 0 heuristic 22-30% P(binding)?
- [ ] HE19 wide spread anomaly: Is +$15.41 Smartbidder forecast systematically wide at HE19 on summer peak ramp days? Compare to actual realized HE19 DA-RT spread over the next 5 days to detect pattern.
- [ ] Enverus solar HE20 (6,115 MW) vs YE (4,555 MW): Which was closer to actual? Critical for calibrating solar source weighting.
- [ ] Was the load peak gap (YE 74,263 MW vs Enverus 72,140 MW at HE17) material for HE17-18 spread outcomes?

---

## Key Structural Context at Issuance

- Load peak: 74,263 MW at HE17 (Yes Energy) — Wednesday June 3, meteorological summer Day 3
- Net load trough: 35,822 MW at HE11
- Net load peak: 56,867 MW at HE21 (+106 MW vs 56,761 MW June 2, essentially flat)
- Solar peak: 23,169 MW at HE14 (YE); Enverus 27,002 MW at HE13
- Solar at HE20: 4,555 MW (YE) vs 6,115 MW (Enverus) — divergence +1,560 MW (smaller than yesterday's 4,223 MW)
- Wind avg: 6,919 MW (vs 9,378 MW on June 2, -2,459 MW — meaningfully lower)
- Wind trough: 2,667 MW at HE09 (ERCOT system); AG2 West floor 1,910 MW at HE11
- Wind evening: 9,573-9,837 MW (HE19-21) — moderate recovery
- Thermal cap-out: 13,351 MW avg (vs 12,086 MW June 2 — higher outage, more offline)
- Congestion (Stage 0): HOUSTON_IMPORT_345 MEDIUM (~22-30%) HE20-22; WEST_TO_NORTH LOW-MEDIUM (~15-22%) HE10-13
- Smartbidder: PRESENT this cycle. Confidence 0.95.
- HB_HOUSTON MCC expected: +$3.0/MWh HE20-22 (E[MCC], congestion-analyst Stage 0)
- DA avg: $34.39/MWh | RT avg: $30.75/MWh | Day avg spread: +$3.65/MWh

---

*dart-virtual-trader | 2026-06-02 | Smartbidder present (confidence 0.95). Settlement review due ~2026-06-04. Spread convention: spread = DA − RT; positive => DA expensive => Short DA / Long RT.*
