# dart-virtual-trader Memory — Flow Date 2026-06-09 (issued 2026-06-08)

**Authored**: 2026-06-08
**Canonical report**: `reports/daily/dart-virtual-trader/2026-06-09.md`
**Downstream copy**: `shared/data/forecasts/dart-positions/2026-06-09.json`

---

## Snapshot of Decisions

| HE | Node | Direction | MW | DA Bid $/MWh | P(win) | E[Spread] $/MWh | Tier |
|---:|---|---|---:|---:|---:|---:|---|
| 10 | HB_WEST | SHORT_DA | 50 | 15.56 | 64% | +10.6 | HIGH |
| 11 | HB_WEST | SHORT_DA | 50 | 15.58 | 63% | +10.5 | HIGH |
| 12 | HB_WEST | SHORT_DA | 25 | 15.58 | 62% | +10.0 | MED |
| 19 | HB_HOUSTON | SHORT_DA | 25 | 31.14 | 62% | +9.6 | HIGH |
| 20 | HB_HOUSTON | SHORT_DA | 25 | 34.24 | 64% | +11.2 | HIGH |

**Skipped**: HE01-09, HE13-18, HE21-24. Notable skip: HE21 (P=0.645, Non-Spin $9.89, est spread +$7.5 — excluded per top-5 quality filter only).
**Total notional**: 175 MW (aggregate)
**Expected gross P&L**: +$1,825
**Risk-adjusted EV**: +$1,434

---

## Key Thesis Points

- HE10-11 HB_WEST anchor: GR_WEST trough 11,083 MW at HE08 — hardest floor in June 2026 tracked series, below 11,500 MW absolute trigger. SCI peak ~2.03 (HE11). Pure basis trade: system P(DA>RT) < 0.5 at midday (RT > DA system-wide), but HB_WEST nodal spread positive because WEST_TO_NORTH constraint traps West surplus. Alpha = E[MCC HB_WEST] = -$10/MWh.
- HE12 sized MED (25 MW) vs HIGH: SCI declining from peak. GR_WEST recovering from 11,083 MW trough. Same direction but lower intensity.
- HE20 anchor: Smartbidder P=0.641 (cycle-peak), DA $34.24 (cycle-peak DA price). NL ramp +22,931 MW (June 2026 record, exceeds yesterday's +19,322 MW). HOUSTON_IMPORT HIGH (30-50%) second consecutive cycle.
- HE19 sized HIGH 25 MW (not 50 MW): residual solar ~18,000 MW at HE19 provides RT cushion vs HE20.
- HE21 skip: Excluded per top-5 quality-over-quantity constraint. Signal qualifies HIGH independently (P=0.645, Non-Spin $9.89). In a full-day run, would be HIGH 25-50 MW.

---

## Self-Review Checklist (to fill 2026-06-10 when settlement available)

- [ ] HE10-12 HB_WEST: Did WEST_TO_NORTH bind? Third cycle of this strategy — MCC calibration is priority #1.
- [ ] HE10: System P(DA<RT) = 0.61 (RT > DA system-wide). If HB_WEST spread was also negative, the pure-basis thesis failed. If spread was positive (+$8 to +$12), MCC is validated.
- [ ] HE11 SCI ~2.03 peak: Was the constraint binding harder at HE11 vs HE10? Did the spread compress or widen from HE10?
- [ ] HE12 MED sizing: Was actual spread > $10 (arguing for HIGH)? Track consistently.
- [ ] HE19-20 HB_HOUSTON: Did HOUSTON_IMPORT bind? What was E[MCC HB_HOUSTON] realized?
- [ ] HE20 anchor: Was realized spread close to +$11.2? P=0.641 is the second-highest P in the June series (highest was HE20 on 2026-06-06 at 0.67). Did the spread perform proportionally?
- [ ] HE21 skip impact: What was realized spread at HE21 (P=0.645, Non-Spin $9.89)? This is the most material skip in this cycle.
- [ ] RT spike risk (2026-06-06 analog): Did evening RT stay below DA on a weekday? Hypothesis: weekday thick-DAM pricing is more efficient than Saturday thin-DAM, making the 2026-06-06 pattern less likely on Tuesday.
- [ ] Enverus load outcome: Did Tuesday load realize closer to YE 78,913 MW or Enverus 76,857 MW?
- [ ] GR_WEST wind: Did trough hold at 11,083 MW or was actual closer to Enverus 18,711 MW?

---

## Structural Context at Issuance

- Load 24h avg: 65,306 MW (Yes Energy BidClose)
- Load peak: 78,913 MW at HE18 (Yes Energy); Enverus 76,857 MW at HE18 (+2,056 MW gap)
- Net load peak: 47,524 MW at HE21 (Yes Energy)
- NL ramp HE17→HE21: +22,931 MW (Yes Energy) — NEW June 2026 record (+3,609 MW vs prior record 2026-06-08)
- Solar peak: 27,680 MW at HE14 (Yes Energy); Enverus 24,973 MW
- GR_WEST trough: 11,083 MW at HE08 (below 11,500 MW absolute trigger); 11,319 MW at HE09
- SCI peak: ~2.03 at HE10-11 (YE calculation)
- WEST_TO_NORTH P(binding): HIGH 25-40% HE09-17
- HOUSTON_IMPORT P(binding): HIGH 30-50% HE17-22
- Non-Spin DA: HE20 $5.12/MWh; HE21 $9.89/MWh (scarcity signal)
- Smartbidder: PRESENT (0.95 confidence). P(DA>RT): HE20 = 0.641, HE21 = 0.645, HE19 = 0.624

---

*dart-virtual-trader | 2026-06-08 | Flow date 2026-06-09 Tuesday | Quality-over-quantity: 5 positions, 175 MW. HB_WEST third cycle (third consecutive HB_WEST inclusion). Settlement review due ~2026-06-11 (T+2 Tenaska lag if available). Spread convention: spread = DA − RT; positive => DA expensive => Short DA / Long RT.*
