# dart-virtual-trader Memory — Flow Date 2026-06-11 (issued 2026-06-10)

**Authored**: 2026-06-10
**Canonical report**: `reports/daily/dart-virtual/2026-06-11.md`
**Downstream copy**: `shared/data/forecasts/dart-positions/2026-06-11.json`

---

## Snapshot of Decisions

| HE | Node | Direction | MW | DA Bid $/MWh | P(win) | E[Spread] $/MWh | Tier |
|---:|---|---|---:|---:|---:|---:|---|
| 10 | HB_WEST | SHORT_DA | 50 | 16.79 | 55.9% | +9.5 | MED |
| 15 | HB_WEST | SHORT_DA | 25 | 22.82 | 58.1% | +8.0 | MED |
| 20 | HB_HOUSTON | SHORT_DA | 50 | 31.59 | 59.6% | +8.4 (0.6x compressed) | HIGH |
| 22 | HB_HOUSTON | SHORT_DA | 25 | 31.10 | 60.9% | +6.6 (0.6x compressed) | MED |
| 23 | HB_HOUSTON | SHORT_DA | 25 | 32.18 | 58.9% | +5.7 (0.6x compressed) | MED |

**Notable skips**:
- HE21: SKIP (Non-Spin $11.19 > $8 scarcity threshold; NL = 53,670 MW series-high — full skip, not half-size)
- HE11: SKIP (P(DA>RT) = 53.0%, below MED threshold; SCI peak at HE11 but system signal insufficient)
- HE19: SKIP (P(DA>RT) 57.6%, P(DA<RT) 58.3% near-balanced; 0.6x HOUSTON compression makes E[Gross] insufficient)
- HE01-09: Standing overnight suspension (P(DA>RT) 0.43-0.56 throughout)

**Total notional**: 175 MW
**Expected gross P&L**: +$1,403
**Risk-adjusted EV**: +$1,232 (0.80 Stage 0 for WEST positions; 0.6x HOUSTON spread compression already in spread; 0.95 SB confidence on HOUSTON)

---

## Key Thesis Points

- **HE10 HB_WEST**: Fifth consecutive cycle. Pure nodal basis trade — WEST_TO_NORTH MED-HIGH (22-40%), SCI 2.102. System P(DA>RT) only 55.9% — below HIGH threshold, but nodal E[MCC] = -$8 to -$10/MWh adds alpha. Sized MED (50 MW) vs HIGH because system signal is weak; basis is Stage 0 heuristic. Net load trough at 20,075 MW is the solar penetration peak.

- **HE15 HB_WEST**: New position this cycle. Highest single-hour system P(DA>RT) in the solar window (58.1%) — the one Smartbidder hour where DA>RT is more probable than DA<RT in daytime. WEST_TO_NORTH still active at HE15. GR_WEST 12,201 MW (701 MW above floor trigger). Solar still at 25,487 MW, creating suppressed RT at WEST. Half-size (25 MW) due to floor proximity risk (268 MW gap at HE16).

- **HE20 HB_HOUSTON**: Strongest evening signal — P(DA>RT) = 59.6%. Solar nearly exited (6,404 MW). NL = 48,415 MW approaching series peak. Non-Spin $6.48 (below $8 threshold — no scarcity override). HOUSTON_IMPORT HIGH (30-48%). 0.6x spread compression applied: raw E[spread] ~$14 → adjusted $8.4. Full size (50 MW) HIGH conviction.

- **HE21 SKIP**: Non-Spin $11.19 > $8 threshold; NL = 53,670 MW (series-high for June 2026). Escalation from half-size to full skip: extreme NL + extreme Non-Spin = highest probability of RT >> DA (ORDC scarcity scenario). The 2026-06-06 confirmed loss (-$5,266) occurred in an analogous setup (Saturday thin-DAM, but similar scarcity dynamics). Full skip.

- **HE22 HB_HOUSTON**: Highest P(DA>RT) in the evening window (60.9%). NL declining (52,860 MW from 53,670 MW peak). Non-Spin $11.62 still elevated but NL trajectory downward. Half-size (25 MW) per Non-Spin > $8 rule.

- **HE23 HB_HOUSTON**: P(DA>RT) = 58.9%. Non-Spin $5.38 — drops below $8 threshold, scarcity easing. DA $32.18 elevated vs declining NL (50,945 MW). New late-evening entry, half-size (25 MW) for model uncertainty.

---

## Self-Review Checklist (to fill 2026-06-12 when settlement available)

- [ ] HE10 HB_WEST: Did WEST_TO_NORTH bind? Fifth cycle — is SCI 2.102 vs 2.640 (prior day) producing proportionally lower spread?
- [ ] HE15 HB_WEST: First time this hour has been recommended. Did P(DA>RT) 58.1% materialize? Was realized spread positive?
- [ ] HE15 vs HE10 spread comparison: Was HE15 spread larger or smaller than HE10? (SCI typically peaks HE10-11, declining to HE15)
- [ ] HE20: Was the 0.6x compressed E[spread] ($8.4) close to actual realized spread? Key recalibration data point for HOUSTON evening compression factor.
- [ ] HE21 skip validation: What was realized spread at HE21? If spread = DA − RT was positive (DA > RT), the full skip was overcautious. If negative (RT > DA), skip was correct.
- [ ] HE22 realized spread: With Non-Spin $11.62, was RT above or below DA?
- [ ] HE23 realized spread: First cycle for this hour. Was Non-Spin $5.38 sufficient indicator of scarcity easing?
- [ ] GR_WEST floor (HE16): Did GR_WEST reach 11,500 MW floor trigger at HE16 (11,768 MW forecast, 268 MW gap)? If floor fired, what was impact on WEST prices HE15-17?
- [ ] HOUSTON_IMPORT binding: Did constraint bind at HE17-22? Fourth consecutive HIGH day — has it ever confirmed?
- [ ] DA price actuals vs Smartbidder forecast: Track major deviations at HE10, HE20, HE21, HE22.

---

## Structural Context at Issuance

- Load 24h avg: 68,630 MW (Yes Energy BidClose) — above prior cycle 66,980 MW
- Load peak: 79,868 MW at HE17 (YE); Enverus 80,508 MW at HE18 (series high — Enverus)
- Net load peak: 53,670 MW at HE21 (YE) — series high for June 2026 tracked dataset
- NL ramp HE17→HE21 (YE): +22,491 MW — near-series-high (2026-06-09 record was +22,931 MW)
- Solar peak: 25,684 MW at HE14 (Yes Energy); Enverus 28,744 MW (+3,060 MW divergence)
- SCI peak: 2.102 at HE11 (YE) — below prior day's 2.640 (NL trough HE10: 20,075 MW vs prior day's 16,351 MW)
- GR_WEST trough: 11,768 MW at HE16 (268 MW from 11,500 MW floor trigger — closest approach in tracked series)
- WEST_TO_NORTH P(binding): MED-HIGH (22-40%)
- HOUSTON_IMPORT P(binding): HIGH (30-48%) — fourth consecutive HIGH day
- Non-Spin DA peak: HE22 $11.62 / HE21 $11.19 (both exceed $8 scarcity threshold)
- Smartbidder: PRESENT (0.95 confidence HB_HOUSTON). P(DA>RT): HE20=0.596, HE22=0.609, HE23=0.589
- System DA-RT: P(DA<RT) dominant in most hours. HE15 only hour with P(DA>RT) > P(DA<RT) at system level.
- Cap-out HE21-22: 10,740 MW (series-low for evening window) — thin reserve margins, amplifies scarcity risk

---

*dart-virtual-trader | 2026-06-10 | Flow date 2026-06-11 Thursday | Dual-window: HB_WEST (HE10, HE15) + HB_HOUSTON (HE20, HE22, HE23). 5 positions, 175 MW. HE21 full skip (scarcity override). HE19 skip (near-balanced signal). HE15 new position (best solar-window system signal). Fifth consecutive HB_WEST inclusion. Fourth consecutive HB_HOUSTON HIGH day. GR_WEST 268 MW from floor trigger at HE16 — monitor closely. Spread convention: spread = DA − RT; positive => DA expensive => Short DA / Long RT.*
