# dart-virtual-trader Memory — Flow Date 2026-06-12 (issued 2026-06-11)

**Authored**: 2026-06-11
**Canonical report**: `reports/daily/dart-virtual-trader/2026-06-12.md`

---

## Snapshot of Decisions

| HE | Node | Direction | MW | DA Bid $/MWh | P(win) | E[Spread] $/MWh | Tier |
|---:|---|---|---:|---:|---:|---:|---|
| 19 | HB_HOUSTON | SHORT_DA | 25 | ~32.0 | 56% | +4.0 (0.6x) | MED |
| 20 | HB_HOUSTON | SHORT_DA | 25 | ~35.0 | 58% | +5.5 (0.6x) | MED |
| 21 | HB_HOUSTON | SHORT_DA | 25 | 40.23 | 60% | +5.7 (0.6x) | MED |
| 22 | HB_HOUSTON | SHORT_DA | 25 | 39.86 | 58% | +5.8 (0.6x) | MED |

**Notable skips**:
- HE01-09: Overnight suspension; no structural DA>RT signal
- HE10-17: HB_WEST structurally absent (GR_WEST trough 3,129 MW; SCI < 1.0 all day; WEST_TO_NORTH VERY LOW 2-5%)
- HE18: Solar still 20,620 MW; RT cushion remains; P(win) ~54% below MED threshold
- HE23-24: NL declining; wind building; E[spread] post-compression below $4 floor

**Total notional**: 100 MW
**Expected gross P&L**: +$526
**Risk-adjusted EV**: +$420 (0.80 Stage 0 confidence overlay; 0.6x HOUSTON compression already in spread)

---

## Key Thesis Points

- **HB_WEST ELIMINATED**: GR_WEST trough at 3,129 MW is 8,371 MW below the 11,500 MW floor trigger — the largest West wind suppression in the June 2026 tracked series. SCI peaks at only 0.974 (never exceeds 1.0). WEST_TO_NORTH probability is VERY LOW (2-5%). Five consecutive cycles of HB_WEST positioning are halted; this is a structural condition, not a discretionary skip.

- **HE21 anchor (25 MW MED)**: DA at $40.23 is cycle-high. Solar at 650 MW (effectively gone). NL at 53,034 MW — comparable to series-high 53,670 MW yesterday. HOUSTON_IMPORT MEDIUM (18-30%). No Non-Spin DA data available — cannot apply scarcity modifier; default to 25 MW MED. This is the primary conviction hour.

- **HE22 (25 MW MED)**: DA $39.86 (second-highest). Solar zero. NL 51,265 MW. Wind building but not yet dominant (18,032 MW ERCOT). E[spread] 0.6x compressed = $5.8/MWh. HOUSTON_IMPORT still active.

- **HE20 (25 MW MED)**: Solar cliff underway (7,179 MW — rapidly dropping). NL 47,885 MW steep ramp. DA ~$35. E[basis HOUSTON→NORTH] +$4.5 active. P(win) 58%.

- **HE19 (25 MW MED)**: Weakest position. Solar still 15,870 MW provides RT cushion. NL 39,503 MW (ramp building). P(win) 56% at MED floor. Sized minimum (25 MW) for early ramp capture.

- **No Smartbidder DA-RT probability**: All probability columns null this run. Structural model only — all sizing is conservative default.

---

## Self-Review Checklist (to fill 2026-06-12 when settlement available)

- [ ] HE21: Was actual spread (DA − RT at HB_HOUSTON) positive or negative? If spread > $5.7, P(win) = 60% estimate was correct.
- [ ] HE19: Was P(win) 56% consistent? If negative on 2+ consecutive HE19 entries, drop HE19 from book.
- [ ] HE22: Did wind at HE22 (18,032 MW ERCOT) compress spread below $4? Track wind vs realized HE22 spread.
- [ ] GKS actual $146.75 (2026-06-10) — full book or single position? Model recalibration depends on this answer.
- [ ] 0.6x compression factor — is realized/forecast ratio above 0.4x on weekday evenings? If so, adjust to 0.7x.
- [ ] Friday load fade: Did HE17-20 load miss forecast by > 1,000 MW?
- [ ] HOUSTON_IMPORT: Confirmed binding event on ANY tracked cycle? If bound today (MEDIUM day), revise E[basis] upward.
- [ ] No Smartbidder — did this cycle underperform vs Smartbidder-available cycles? Track separately.
- [ ] HE18 skip: Was spread at HE18 positive (>$4)? If positive on 2+ consecutive cycles, add HE18 as MED entry.

---

## Structural Context at Issuance

- Load 24h mean: 67,344 MW (Yes Energy BidClose)
- Load peak: 77,784 MW at HE17 (Yes Energy) — 2,084 MW below 2026-06-11 series-high
- Net load trough: 35,495 MW at HE10 — weak midday overgeneration (SCI peaks at 0.974)
- NL at HE21 (YE): 53,034 MW — near series-high for June 2026
- NL ramp HE17→HE21 (YE): +15,683 MW — MEDIUM tier; below 2026-06-11 (+22,491 MW)
- Solar peak: 24,179 MW at HE14 (YE); Enverus solar parse unconfirmed this cycle
- Solar cliff HE17→HE21: -22,154 MW (extreme, comparable to prior cycles)
- GR_WEST trough: 3,129 MW at HE13 — far below 11,500 MW floor; West wind suppressed all day
- SCI peak: 0.974 at HE17 — never exceeds 1.0 all day
- WEST_TO_NORTH P(binding): VERY LOW (2-5%)
- HOUSTON_IMPORT P(binding): MEDIUM (18-30%) — downgraded from HIGH (30-48%)
- Cap-out HE21: 12,166 MW (1,426 MW higher than yesterday's 10,740 MW)
- Smartbidder DA-RT probability: NOT AVAILABLE (all columns null)
- Smartbidder DA Ancillary (Non-Spin): NOT AVAILABLE
- E[MCC HB_HOUSTON]: +$3.5/MWh unconditional (P50 conditional $18, P90 conditional $42)
- E[basis HOUSTON→NORTH]: +$4.5/MWh MEDIUM conviction (range +$1.5 to +$12.0)
- Day type: Friday — end-of-week; load fade risk ~20%

---

*dart-virtual-trader | 2026-06-11 | Flow date 2026-06-12 Friday | HB_HOUSTON only (HE19-22). 4 positions, 100 MW. HB_WEST absent — structural. MEDIUM conviction. Smartbidder unavailable — structural model only. First WEST-free cycle since early June. Spread convention: spread = DA − RT; positive => DA expensive => Short DA / Long RT.*
