# dart-virtual-trader Memory — Flow Date 2026-06-23 (issued 2026-06-22)

**Authored**: 2026-06-22 07:30 CT
**Canonical report**: `reports/daily/dart-virtual-trader/2026-06-23.md`
**Flow date**: 2026-06-23 (Tuesday, full commercial)
**Spread convention**: spread = DA − RT. Positive => DA expensive => Short DA / Long RT (INC). Negative => RT expensive => Long DA / Short RT (DEC).
**DATA: PRODUCTION** | Smartbidder: ABSENT (8th+ cycle) | Tenaska: DEGRADED (8th+ cycle)

---

## Snapshot of Decisions

### Energy Positions

None — all hours SKIP.
- HE01-18: DEC signal (P(DA<RT) 0.55-0.65) but 0.6x E[spread] = $1.20 below $4 hard floor; HOUSTON_SOUTH_MIDDAY_LOCAL dual-trigger NOT met (cap-out 10,982 MW < 11,500 MW threshold); no override basis.
- HE19-21: W23 energy scarcity skip — NL ramp +20,385 MW >> 8,000 MW threshold.
- HE22-24: INC signal (P(DA>RT) 0.66-0.70) but 0.6x E[spread] ~$2.52 below $4 floor; HE22 adjacent W23 zone (floor raised to $6); WEST_TO_NORTH low confidence; Non-Spin scarcity flag extends to HE22.
- Below-floor overrides used: **0 of 2** (cap available).

### Basis Positions — Long HB_HOUSTON DA / Short HB_NORTH DA

| HE | Long | Short | MW | P(HOUSTON_IMPORT binding) | E[Basis uncond.] $/MWh | E[P&L] $ |
|---:|---|---|---:|---:|---:|---:|
| 19 | HB_HOUSTON DA | HB_NORTH DA | 25 | 45-52% | +$3.5 | +$87.50 |
| 20 | HB_HOUSTON DA | HB_NORTH DA | 25 | 50-58% | +$4.5 | +$112.50 |
| 21 | HB_HOUSTON DA | HB_NORTH DA | 25 | 55-62% | +$4.5 | +$112.50 |

Basis subtotal: 75 MW | E[P&L] gross P50 ~+$195

**Total notional**: 75 MW (3 basis positions × 25 MW)
**Total E[P&L] gross P50**: ~+$195
**Total E[P&L] gross P90**: ~+$700 (HOUSTON_IMPORT binds all 3 hours, basis $15-25/MWh)
**Total E[P&L] gross P10**: ~−$75 (constraint does not bind)

---

## Self-Review Checklist (2026-06-24 execution)

- [ ] HE19: Did HOUSTON_IMPORT_345 bind? Was realized HB_HOUSTON DA > HB_NORTH DA? By how much?
- [ ] HE20: Same. What was actual Non-Spin DA clearing (vs $8.4-14.2 range)?
- [ ] HE21: Same. What was ECRS and Non-Spin actual vs forecast? Did energy INC skip rule prove correct?
- [ ] What was realized HE21 spread (DA-RT)? Stated market-analyst: +$4.2/MWh. Was INC the right call if energy hadn't been skipped?
- [ ] HE19-21 basis P&L: Realized basis × 25 MW each hour. Positive if HB_HOUSTON DA > HB_NORTH DA.
- [ ] Were HE22-24 INC hours correctly skipped? What did DA-RT spread settle at HE22-24?
- [ ] Did HOUSTON_SOUTH_MIDDAY_LOCAL actually bind? Cap-out forecast 10,982 MW — was actual ≥11,500 MW? If yes, HE10-11 DEC skip was an error.
- [ ] Smartbidder DA-RT probability availability status — 8th+ consecutive absent cycle.
- [ ] Tenaska flowday 2026-06-23 settlement status (once fetch is restored).
- [ ] NL ramp actual vs Yes Energy forecast (+20,385 MW): Did actual ramp match? GR_WEST STWPF vs actuals at HE19-21.

---

## Rules Applied

| Rule | Applied | Basis |
|---|---|---|
| Smartbidder absent → 25 MW cap | All 3 positions at 25 MW | 2026-06-11 standing rule |
| $4.00 hard floor (0.6x E[spread]) | HE01-18 DEC SKIP; HE22-24 INC SKIP | Standard |
| W23 energy scarcity skip (NL ramp > 8,000 MW) | HE19-21 energy SKIP (ramp +20,385 MW) | W23 plan Issue 2 |
| Adjacent-hour W23 scarcity block ($6 floor) | HE22 INC SKIP (adjacent to W23 zone) | 2026-24 plan Issue 4 |
| ECRS ≥$3 + Non-Spin ≥$10 provisional INC skip | HE21 energy INC SKIP (range $8.4-14.2) | 2026-06-17 learning Issue 2 |
| HOUSTON_SOUTH_MIDDAY_LOCAL dual-trigger | NOT activated (cap-out 10,982 < 11,500 MW) | 2026-06-17 learning Issue 1 |
| Below-floor override cap (max 2/cycle) | 0 used — cap available | 2026-06-17 learning Issue 1 |
| HB_WEST minimum 20% threshold | WEST_TO_NORTH MEDIUM but low confidence → no entry | 2026-06-16 learning |
| HOUSTON_IMPORT HIGH → basis HE19-21 | 3 × 25 MW Long HB_HOUSTON / Short HB_NORTH | Ongoing pattern |
| Mandatory reasoning-direction consistency check | Verified all 3 positions | 2026-06-20 mandatory rule |
| 0.6x spread compression | Applied to all E[spread] estimates | 2026-06-08 learning |
| Tuesday — full commercial day | No weekend size reduction | Day type |

---

## Key Market Data (Yes Energy BIDCLOSE — 2026-06-23)

| Parameter | Value | HE |
|---|---|---|
| Load peak | 82,148 MW | HE18 |
| NL trough | 27,399 MW | HE10 |
| NL peak | 50,917 MW | HE21 |
| NL ramp HE18→HE21 | +20,385 MW | — |
| Solar peak | 28,166 MW | HE17 |
| GR_WEST trough | 7,931 MW | HE11 |
| GR_WEST HE19-21 | 12,905 / 14,012 / 15,066 MW | HE19-21 |
| Cap-out peak | 10,982 MW | HE10-11 |
| DA avg spread (DA-RT) | −$2.0/MWh | market-analyst |
| HE21 spread (DA-RT) | +$4.2/MWh | market-analyst |
| Non-Spin DA HE20-22 | $8.4-14.2/MWh | market-analyst |
| HOUSTON_IMPORT P(binding) | HIGH 45-62% (HE18-22) | congestion-analyst |
| WEST_TO_NORTH P(binding) | MEDIUM HE22-24 (low confidence) | congestion-analyst |

---

*dart-virtual-trader | 2026-06-22 | Flow date 2026-06-23 (Tuesday). Basis only: Long HB_HOUSTON DA / Short HB_NORTH DA at HE19 (25 MW), HE20 (25 MW), HE21 (25 MW). Total 75 MW. E[P&L] gross P50 ~+$195. W23 energy skip (NL ramp +20,385 MW). DEC morning below $4 floor (cap-out < 11,500 MW threshold). Evening INC below floor + adjacent W23 zone. 0 below-floor overrides used. Smartbidder ABSENT — 25 MW cap. Spread = DA − RT.*
