# dart-virtual-trader Memory — Flow Date 2026-06-24 (issued 2026-06-23)

**Authored**: 2026-06-23 07:30 CT
**Canonical report**: `reports/daily/dart-virtual-trader/2026-06-24.md`
**Flow date**: 2026-06-24 (Tuesday — full commercial day)
**Spread convention**: spread = DA − RT. Positive => DA expensive => Short DA / Long RT (INC). Negative => RT expensive => Long DA / Short RT (DEC).
**DATA: PRODUCTION** | Smartbidder: ABSENT (9th+ cycle) | Tenaska: DEGRADED (9th+ cycle)

---

## Snapshot of Decisions

### Energy Positions

None — all 24 hours SKIP.

| Reason | Hours affected |
|---|---|
| $4 hard floor — 0.6x E[spread] insufficient (no Smartbidder) | HE01-18, HE22-24 |
| W23 dual-direction energy scarcity skip (NL ramp +22,371 MW >> 8,000 MW) | HE19-21 |
| Adjacent-hour W23 scarcity block ($6 floor) | HE22 energy (even if floor met) |
| ECRS >= $3 + Non-Spin >= $10 provisional INC skip (conservative) | HE21 energy |
| HOUSTON_SOUTH_MIDDAY_LOCAL dual-trigger NOT met | HE10-15 — cap-out 9,343 MW < 11,500 MW threshold |

Below-floor overrides used: **0 of 2** — cap fully preserved.

### Basis Positions — Long HB_HOUSTON DA / Short HB_NORTH DA

| HE | Long | Short | MW | P(HOUSTON_IMPORT binding) | E[Basis uncond.] $/MWh | E[P&L] $ |
|---:|---|---|---:|---:|---:|---:|
| 19 | HB_HOUSTON DA | HB_NORTH DA | 25 | 50-62% | +$2.2 | +$55 |
| 20 | HB_HOUSTON DA | HB_NORTH DA | 25 | 55-68% | +$3.0 | +$75 |
| 21 | HB_HOUSTON DA | HB_NORTH DA | 25 | 55-68% | +$2.6 | +$65 |
| 22 | HB_HOUSTON DA | HB_NORTH DA | 25 | 45-55% | +$1.0 | +$25 |

Basis subtotal: 100 MW | E[P&L] gross P50 ~+$220

**Total notional**: 100 MW (4 positions × 25 MW)
**Total E[P&L] gross P50**: ~+$220
**Total E[P&L] gross P90**: ~+$800 (HOUSTON_IMPORT binds all hours, basis $15-25/MWh)
**Total E[P&L] gross P10**: ~−$80

---

## Key Market Data (Yes Energy BIDCLOSE — 2026-06-24 D+1 forecast)

| Parameter | Value | HE |
|---|---|---|
| Load peak | 82,122 MW | HE18 |
| NL trough | 20,011 MW | HE10 |
| NL peak | 53,165 MW | HE21 |
| NL ramp HE18→HE21 | +22,371 MW (SERIES RECORD) | — |
| Solar peak | 29,569 MW | HE15 |
| GR_WEST trough | 7,413 MW | HE14 |
| GR_WEST HE19-22 | 19,218 / 12,867 / 13,317 / 14,082 MW | HE19-22 |
| Cap-out peak | 9,343 MW | HE11 |
| HOUSTON_IMPORT P(binding) | HIGH 50-68% (HE19-22) | congestion-analyst Stage 0 |
| WEST_TO_NORTH P(binding) | LOW-MEDIUM 12-20% (HE22-24) | congestion-analyst Stage 0 |
| HOUSTON_SOUTH_MIDDAY_LOCAL P(binding) | LOW-MEDIUM 12-22% (HE10-15) | congestion-analyst Stage 0 |

---

## Rules Applied

| Rule | Applied | Basis |
|---|---|---|
| Smartbidder absent → 25 MW cap | All 4 positions at 25 MW | 2026-06-11 standing rule |
| $4.00 hard floor (0.6x E[spread]) | All energy hours SKIP | Standard |
| HOUSTON_SOUTH_MIDDAY_LOCAL dual-trigger | NOT activated (cap-out 9,343 MW < 11,500 MW) | 2026-06-17 learning |
| Below-floor override cap (max 2/cycle) | 0 used | 2026-06-17 learning |
| W23 dual-direction scarcity skip | HE19-21 energy SKIP (ramp +22,371 MW) | W23 plan Issue 2 |
| Adjacent-hour scarcity block ($6 floor) | HE22 energy SKIP | 2026-24 plan Issue 4 |
| ECRS >= $3 + Non-Spin >= $10 provisional INC skip | HE21 energy SKIP (conservative — no Smartbidder) | 2026-06-17 learning |
| HOUSTON_IMPORT HIGH → basis HE19-22 | 4 × 25 MW Long HB_HOUSTON / Short HB_NORTH | Ongoing pattern |
| HB_WEST minimum 20% threshold | WEST_TO_NORTH 12-20% LOW-MEDIUM < threshold | 2026-06-16 learning |
| Direction-reason consistency check | PASS — all 4 basis positions verified | W25 plan |

---

## Self-Review Checklist (2026-06-25 execution)

- [ ] HE19: HOUSTON_IMPORT bind? Realized basis HB_HOUSTON DA vs HB_NORTH DA?
- [ ] HE20: Same. Solar -12,470 MW collapse timing vs forecast.
- [ ] HE21: Same. NL 53,165 MW actual? Was energy INC skip correct?
- [ ] HE22: Binding persist? Basis positive?
- [ ] HOUSTON_SOUTH_MIDDAY_LOCAL actual cap-out: did it reach 11,500 MW? Energy SKIP vindicated?
- [ ] YE NL ramp (+22,371 MW) vs Enverus (+11,200 MW): which was closer to actual?
- [ ] Non-Spin/ECRS HE21 actual: confirm provisional INC skip rule application.
- [ ] Smartbidder status (9th consecutive absent cycle).
- [ ] Tenaska flowday 2026-06-24 settlement (once restored).

---

*dart-virtual-trader | 2026-06-23 | Flow date 2026-06-24 (Tuesday). Basis only: Long HB_HOUSTON DA / Short HB_NORTH DA HE19-22, 4 × 25 MW = 100 MW total. E[P&L] P50 ~+$220. Series-record NL ramp +22,371 MW triggers W23 mandatory energy skip. Cap-out 9,343 MW below dual-trigger threshold — no energy below-floor overrides. 0 of 2 override cap used. Direction-reason consistency: PASS.*
