# dart-virtual-trader Memory — Flow Date 2026-06-27 (issued 2026-06-26)

**Authored**: 2026-06-26 07:30 CT
**Canonical report**: `reports/daily/dart-virtual-trader/2026-06-27.md`
**Flow date**: 2026-06-27 (Saturday)
**Spread convention**: spread = DA − RT. Positive => DA expensive => Short DA / Long RT (INC). Negative => RT expensive => Long DA / Short RT (DEC).
**DATA: PRODUCTION** | Smartbidder probability: ABSENT (12th+ cycle) | Tenaska: DEGRADED (isolation gap, 13th escalation)

---

## Snapshot of Decisions

### Energy Positions

None — all 24 hours SKIP.

| Reason | Hours affected |
|---|---|
| $4 hard floor — 0.6x E[spread] insufficient (no Smartbidder) | HE01-18, HE24 |
| W25 haircut mandatory PASS — Non-Spin absent, outright energy sizing below executable minimum | HE19-24 |
| HOUSTON_SOUTH_MIDDAY_LOCAL dual-trigger NOT met — cap-out 9,987-10,159 MW < 11,500 MW threshold | HE09-15 |
| Weekend DEC ban on evening ramp in effect (0/2 prior wins) | HE19-21 (redundant with W25 PASS) |

Below-floor overrides used: **0 of 2** — cap fully preserved.

### Basis Positions

| HE | Long | Short | MW | P(constraint binding) | E[Basis uncond.] $/MWh | E[P&L] $ |
|---:|---|---|---:|---:|---:|---:|
| 20 | HB_HOUSTON DA | HB_NORTH DA | 25 | HOUSTON_IMPORT MEDIUM ~32% | +$2.24 | +$56 |
| 21 | HB_HOUSTON DA | HB_NORTH DA | 25 | HOUSTON_IMPORT MEDIUM ~34% | +$2.38 | +$60 |
| 22 | HB_HOUSTON DA | HB_NORTH DA | 25 | HOUSTON_IMPORT MEDIUM ~29% | +$2.03 | +$51 |
| 23 | HB_WEST DA (short) | HB_NORTH DA (long) | 25 | WEST_TO_NORTH LOW-MEDIUM ~23% | −$1.27 net | +$32 |

Basis subtotal: 100 MW | E[P&L] gross P50 ~+$199 | E[P&L] P90 ~+$580 | E[P&L] P10 ~−$60

**Total notional**: 100 MW (4 positions × 25 MW)
**Direction-reason consistency check**: PASS — all 4 positions verified pre-publication

---

## Key Market Data

| Parameter | Value | HE |
|---|---|---|
| DA avg (Smartbidder) | $17.6/MWh | 24h |
| DA peak | $30.46/MWh | HE22 |
| DA trough | $7.01/MWh | HE11 |
| Load peak (Yes Energy) | 81,846 MW | HE17 |
| NL ramp | +22,652 MW | HE18→HE21 |
| Solar peak | 28,655 MW | HE16 |
| GR_WEST range (all hours) | 15,686-17,935 MW | HE01-24 |
| Cap-out peak | 10,159 MW | HE08 |
| Cap-out HE09-16 | 9,987-9,999 MW | Uniform |
| HOUSTON_IMPORT P(binding) | MEDIUM 27-38% | HE20-23 |
| HB_HOUSTON − HB_NORTH E[basis] | +$7/MWh (P90: +$18) | HE20-23 |
| WEST_TO_NORTH P(binding) | LOW-MEDIUM 18-28% | HE22-04 |
| HB_WEST − HB_NORTH E[basis] | −$5.5/MWh (P90: −$12) | HE22-04 |
| Smartbidder Non-Spin DA | ABSENT | All HE |

---

## Rules Applied

| Rule | Applied | Basis |
|---|---|---|
| Smartbidder absent → 25 MW cap | All 4 positions at 25 MW | Standing rule (2026-06-11+) |
| $4.00 hard floor (0.6x E[spread]) | All energy hours SKIP | Standard |
| HOUSTON_SOUTH_MIDDAY_LOCAL dual-trigger | NOT activated (cap-out 9,987-10,159 MW < 11,500 MW) | 2026-06-17 learning |
| Below-floor override cap (max 2/cycle) | 0 used | 2026-06-17 learning |
| W25 haircut — Non-Spin absent → energy HE19-24 PASS | HE19-24 energy SKIP | W25 task brief guidance |
| Weekend DEC ban on evening ramp | HE19-21 DEC SKIP (redundant) | 2026-06-21 learning — 0/2 wins |
| HOUSTON_IMPORT MEDIUM → basis HE20-22 | 3 × 25 MW Long HB_HOUSTON / Short HB_NORTH | Congestion analyst HE20-23 |
| HB_WEST minimum ~20% threshold | HE23 at ~23% → enter; HE24 at low-end → SKIP | 2026-06-16 learning |
| WEST_TO_NORTH LOW-MEDIUM → basis HE23 | 1 × 25 MW Short HB_WEST / Long HB_NORTH | Congestion analyst HE22-04 |
| Direction-reason consistency check | PASS — all 4 basis positions verified | W25 plan (CRITICAL fix) |

---

## Self-Review Checklist (2026-06-27 execution — to be filed 2026-06-28)

- [ ] HE20-22: HOUSTON_IMPORT bind? Realized basis HB_HOUSTON DA vs HB_NORTH DA?
- [ ] HE23: WEST_TO_NORTH bind? Realized basis HB_WEST DA vs HB_NORTH DA?
- [ ] Cap-out HE09-15 actual: was 11,500 MW threshold approached? Was midday DEC skip correct?
- [ ] Midday RT actual: did RT spike at HE09-12 (solar underdelivery risk)?
- [ ] GR_WEST actual HE19-24: above or below 15,000 MW haircut threshold?
- [ ] Non-Spin DA actual clearing: did it clear > $4/MWh? Would right-tail rule have applied?
- [ ] NL ramp actual HE18→HE21: how close to +22,652 MW forecast?
- [ ] Smartbidder status (12th+ consecutive absent cycle).
- [ ] Tenaska flowday 2026-06-27 settlement confirmation.

---

*dart-virtual-trader | 2026-06-26 | Flow date 2026-06-27 (Saturday). Basis only: 4 positions at 25 MW each = 100 MW total. E[P&L] P50 ~+$199. All energy hours SKIP: dual-trigger below threshold, W25 PASS rule, weekend DEC ban. Direction-reason consistency: PASS. Spread = DA − RT; positive => INC; negative => DEC.*
