# dart-virtual-trader Memory — Flow Date 2026-06-30 (issued 2026-06-29)

**Authored**: 2026-06-29 07:30 CT
**Canonical report**: `reports/daily/dart-virtual-trader/2026-06-30.md`
**Flow date**: 2026-06-30 (Tuesday)
**Spread convention**: spread = DA − RT. Positive => DA expensive => INC (Short DA / Long RT). Negative => RT expensive => DEC (Long DA / Short RT).
**DATA: PRODUCTION** | Smartbidder probability CSV: ABSENT for Jun 30 cycle at issuance (returned Jun 29 cycle for the first time in 14+ cycles; status for Jun 30 unconfirmed) | Tenaska: DEGRADED (isolation gap, 15th escalation)

---

## Snapshot of Decisions

### Energy Positions

None — all 24 hours SKIP.

| Reason | Hours affected |
|---|---|
| $4 hard floor — 0.6× E[spread] insufficient (no exact Smartbidder spread data) | HE01-18, HE24 |
| Cap-out max 8,518 MW (HE11) — dual-trigger NOT met (10,000 MW primary threshold) | HE09-16 (DEC signal if any is below floor; no override) |
| W25 mandatory PASS — Non-Spin DA absent, outright energy sizing suspended HE19-24 | HE19-24 |
| No confirmed negative spread clearing $4 floor (no DEC activation) | All 24 hours |

Below-floor overrides used: **0 of 2** — cap fully preserved.

### Basis Positions

| HE | Long | Short | MW | P(constraint binding, W25-adj) | E[Basis uncond., adj] $/MWh | E[P&L] $ |
|---:|---|---|---:|---:|---:|---:|
| 19 | HB_HOUSTON DA | HB_NORTH DA | 25 | HOUSTON_IMPORT ~35% (Enverus onset extension) | +$3.33 | +$71 |
| 20 | HB_HOUSTON DA | HB_NORTH DA | 25 | HOUSTON_IMPORT ~42% (approaching NL peak) | +$3.99 | +$89 (adj. to $89) |
| 21 | HB_HOUSTON DA | HB_NORTH DA | 25 | HOUSTON_IMPORT ~45% (YE NL peak; Tuesday; no weekend discount) | +$4.27 | +$95 |
| 22 | HB_HOUSTON DA | HB_NORTH DA | 25 | HOUSTON_IMPORT ~39% (tailing; NL 50,097 MW) | +$3.71 | +$82 |
| 23 | HB_HOUSTON DA | HB_NORTH DA | 25 | HOUSTON_IMPORT ~30-32% (lower bound post-haircut) | +$1.72 | +$43 |

Basis subtotal: 125 MW | E[P&L] gross P50 ~+$380 | E[P&L] P90 ~+$2,300 | E[P&L] P10 ~-$75

**Note on HE19 (new vs prior cycles)**: Added based on congestion analyst extending HOUSTON_IMPORT onset window to HE19 driven by Enverus NL peak of 53,530 MW at HE20 (steeper ramp pace HE18-20). W25 GR_WEST haircut ×0.85 active (GR_WEST 15,420 MW > 15,000 MW threshold).

**Note on HE23**: WEST_TO_NORTH_345 also active at HE22-04 (P binding 15-24%, W25-adj ~14-22%). HOUSTON_IMPORT selected over WEST_TO_NORTH: (1) P(HOUSTON binding HE23) ~30-32% > P(WEST_TO_NORTH binding HE23) ~15-22%; (2) higher unconditional E[P&L] ($43 vs ~$24); (3) avoids HB_NORTH co-exposure. Formalized rule maintained from 2026-06-27 learning.

**Total notional**: 125 MW (5 positions × 25 MW)
**Direction-reason consistency check**: PASS — all 5 basis positions verified pre-publication

---

## Key Market Data

| Parameter | Value | HE |
|---|---|---|
| Load peak (Yes Energy) | 83,165 MW | HE17 |
| Load peak (AG2 WSI) | ~85,358 MW | HE17-18 (upside risk: +2,193 MW vs YE) |
| NL ramp (Yes Energy) | +22,822 MW | HE18→HE21 |
| NL peak (YE) | 51,192 MW | HE21 |
| NL peak (Enverus) | 53,530 MW | HE20 (1 hour earlier than YE) |
| Solar peak (Enverus) | 30,374 MW | HE13 (highest in series) |
| Solar peak (Yes Energy) | 28,520 MW | HE15-16 |
| GR_WEST HE01-06 | 16,293-17,213 MW | All above 15,000 MW — PANHANDLE_EXPORT 15-22% |
| GR_WEST HE17 | 14,815 MW | Below 15,000 MW — W25 haircut NOT active at HE17 |
| GR_WEST HE18-23 | 15,120-15,615 MW | All above 15,000 MW — W25 haircut ×0.85 active |
| Cap-out max | 8,518 MW | HE11 (cleanest midday profile in series; NO dual-trigger) |
| HOUSTON_IMPORT P(binding) raw | MEDIUM-HIGH 36-52% | HE19-23 |
| HOUSTON_IMPORT P(binding) W25-adj | ~30-47% | HE19-23 (×0.85 for GR_WEST > 15k) |
| HB_HOUSTON − HB_NORTH E[basis conditional] | +$9.5/MWh (P50); +$26/MWh (P90) | HE19-23 |
| GKS_BESS_RN MCC conditional | +$8 (+$6/+$21 P50/P90) | HE19-23 (4+ settlement cycles confirm positive direction) |
| PANHANDLE_EXPORT P(binding) | LOW-MEDIUM 15-22% | HE01-06 |
| WEST_TO_NORTH P(binding) | LOW-MEDIUM 15-24% | HE22-04 |
| HB_WEST − HB_NORTH E[basis] | -$5.5/MWh (P50) | HE22-04 |
| Smartbidder P(DA>RT) | NOT AVAILABLE for Jun 30 issuance | Jun 29 cycle values: HE20 0.699, HE21 0.699, HE22 0.689, HE23 0.648 (used as structural proxy) |
| Smartbidder Non-Spin DA | NOT AVAILABLE | All HE (W25 energy PASS triggered) |
| Day of week | Tuesday | No weekend discount; full weekday base |

---

## Rules Applied

| Rule | Applied | Basis |
|---|---|---|
| $4.00/MWh hard floor (0.6× E[spread]) | All energy hours SKIP | Standard floor |
| W25 mandatory energy PASS — Non-Spin DA absent | HE19-24 energy SKIP | W25 standing rule (15th+ cycle) |
| No DEC dual-trigger activation — cap-out 8,518 MW max < 10,000 MW primary threshold | HE09-16 energy SKIP | 2026-06-17 learning; cap-out trigger |
| HOUSTON_IMPORT MEDIUM-HIGH (36-52%, W25-adj ~30-47%) → basis HE19-23 | 5 × 25 MW Long HB_HOUSTON / Short HB_NORTH | Congestion analyst HE19-23 window (Enverus onset) |
| HOUSTON_IMPORT over WEST_TO_NORTH at HE23 | HOUSTON selected (P binding ~30-32% > 15-22% WTN) | Formalized rule per 2026-06-27 learning |
| Tuesday weekday — no weekend discount | HOUSTON_IMPORT base probability maintained at full tier | Standard rule |
| W25 GR_WEST haircut ×0.85 | HE18-24 (GR_WEST > 15k for HE18-23) | W25 plan guidance |
| Smartbidder probability absent for Jun 30 → 25 MW cap | All 5 positions at 25 MW | Standing rule |
| Below-floor override cap (max 2/cycle) | 0 used | 2026-06-17 learning / W25 plan |
| Direction-reason consistency check | PASS — all 5 basis positions verified | W25 plan (CRITICAL fix) |

---

## Self-Review Checklist (2026-06-30 execution — to be filed 2026-07-01 or when settlement available)

- [ ] HE19: HOUSTON_IMPORT bind at HE19? Enverus onset theory (53,530 MW NL at HE20, steeper ramp) validated?
- [ ] HE20-22: HOUSTON_IMPORT bind? Realized basis HB_HOUSTON DA vs HB_NORTH DA?
- [ ] HE23: Which constrained — HOUSTON_IMPORT or WEST_TO_NORTH? Formalized rule correct?
- [ ] GR_WEST actual HE19-23: above or below 15,000 MW haircut threshold? W25 haircut correctly applied?
- [ ] NL ramp actual HE18→HE21: above or below +22,822 MW YE forecast? Enverus +22,658 MW resolved?
- [ ] AG2 load actual HE17-18: closer to YE 83,165 MW or AG2 85,358 MW?
- [ ] Non-Spin DA actual clearing HE19-22: above $4/MWh threshold (1.8x right-tail rule)?
- [ ] WEST_TO_NORTH co-binding HE22-23: did it compress HB_HOU-NTH basis?
- [ ] Jun 28 Tenaska settlement (T+2 = today Jun 30): dart_virtual_revenue column?
- [ ] Smartbidder probability CSV: confirmed available for Jun 30 cycle or still intermittent?
- [ ] Jun 29 positions (HE20-23 basis): realised vs forecast (T+2 = Jul 01)?

---

*dart-virtual-trader | 2026-06-29 | Flow date 2026-06-30 (Tuesday). Basis only: 5 positions Long HB_HOUSTON DA / Short HB_NORTH DA at HE19-23, 25 MW each = 125 MW total. E[P&L] P50 ~+$380 gross. All 24 energy hours SKIP: W25 PASS rule (Non-Spin DA absent, 15th+ cycle; HE19-24 mandatory pass), $4 floor miss (all remaining hours), cap-out max 8,518 MW (no dual-trigger activation). HE19 new entry: Enverus NL onset extension. HE23: HOUSTON_IMPORT selected over WEST_TO_NORTH (formalized rule maintained). Tuesday weekday — no weekend discount. Direction-reason consistency: PASS. Smartbidder P(DA>RT) not available for Jun 30 cycle. Spread = DA − RT; positive => INC; negative => DEC.*
