# DART Virtual History — 2026-07-02

**Filed**: 2026-07-01 (daily cycle 07:30 CT)
**Flowday**: Wednesday 2026-07-02
**Canonical report**: `reports/daily/dart-virtual/2026-07-02.md`
**Spread convention**: spread = DA − RT. Positive => INC (Short DA / Long RT). Negative => DEC (Long DA / Short RT).

## Positions Filed

### Energy Positions

| HE | Decision | Direction | MW | DA Bid $ | P(win) | E[spread] $/MWh | E[gross] $ |
|---|---|---|---:|---:|---:|---:|---:|
| 01-18 | SKIP | — | 0 | — | 43-63% | +$0.4 to +$4.7 | — |
| **19** | **HIGH** | **Short DA / Long RT** | **25** | **$35.80** | **62.9%** | **+$10.8** | **+$170** |
| **20** | **HIGH** | **Short DA / Long RT** | **25** | **$40.50** | **64.0%** | **+$13.2** | **+$211** |
| **21** | **HIGH** | **Short DA / Long RT** | **25** | **$35.50** | **69.8%** | **+$7.2** | **+$126** |
| 22-24 | SKIP | — | 0 | — | 64-68% | +$2.7 to +$5.3 | — |

Skip 이유:
- HE01-18: 0.6×spread < $4 floor (spread 절대값 부족)
- HE22: P(win)=68.2% but spread +$5.3 → 0.6×$5.3=$3.18 < $4 floor
- HE23-24: spread +$2.7 → 0.6×$2.7=$1.62 — floor 크게 미달
- W25 rule: GR_WEST 전 시간 < 13,673 MW < 15,000 MW → 미적용
- DEC dual-trigger: cap-out max 6,833 MW < 10,000 MW → 미발동
- 음수 spread: 없음 (전 구간 DA > RT)

### Basis Positions

| HE | Long | Short | MW | P(constraint binding) | E[basis uncond.] $/MWh | E[P&L] $ |
|---|---|---|---:|---:|---:|---:|
| **20** | HB_HOUSTON DA | HB_NORTH DA | **25** | HOUSTON_IMPORT 15-28% (~21%) | +$2.52 | **+$63** |
| **21** | HB_HOUSTON DA | HB_NORTH DA | **25** | HOUSTON_IMPORT 15-28% (~21%) | +$2.52 | **+$63** |
| **22** | HB_HOUSTON DA | HB_NORTH DA | **25** | HOUSTON_IMPORT 15-28% (~21%) | +$2.52 | **+$63** |

E[basis uncond.] = 0.21 × $12.0/MWh (P50 conditional per congestion-analyst Stage 0)

## Model Parameters Used

- Model version: v3 (combined price spread + structural prior, conflict-zone skip, DEC dual-trigger)
- Smartbidder CSV: **ABSENT this cycle** — P(DA>RT) from market-analyst briefing (Smartbidder DA-RT Forecast 파생)
- 25 MW cap maintained (Smartbidder CSV 부재 + 0 confirmed settlement cycles)
- Energy floor: 0.6 × E[spread] ≥ $4.00/MWh
- W25 GR_WEST haircut: NOT applied (GR_WEST < 15,000 MW all hours)
- DEC dual-trigger: NOT triggered (cap-out max 6,833 MW < 10,000 MW)
- Below-floor override: 0 of 2 used

## Key Market Data

| Parameter | Value | HE |
|---|---|---|
| DA avg | $26.6/MWh | 24h |
| DA peak | $40.5/MWh | HE20 |
| DA trough | $16.6/MWh | HE10 |
| RT avg | $22.9/MWh | 24h |
| Spread peak (DA-RT) | +$13.2/MWh | HE20 |
| Load peak | 82,431 MW | HE16 |
| NL peak | 57,820 MW | HE21 |
| NL trough | 25,874 MW | HE10 |
| NL ramp HE18→HE21 | +14,861 MW (YE) / +13,595 MW (Enverus) | — |
| Solar peak | 27,454 MW | HE13 |
| GR_WEST max | 13,673 MW | HE03 (all hours < 15k) |
| Cap-out max | 6,833 MW | HE09 |
| HOUSTON_IMPORT P(binding) | 15-28% (LOW-MEDIUM) | HE20-22 |
| P(DA>RT) peak | 69.8% | HE21 |

## Expected Performance

- Energy 3 hours P50 gross: +$234 (confidence-weighted) / +$780 (전승 시나리오)
- Basis 3 hours P50 uncond.: +$189 / P90 gross +$1,031
- Total P50: **+$423**
- Total P90: **+$1,811**
- Total P10 (loss): **−$855**
- Notional exposure: 150 MW-hours (75 energy + 75 basis)
- Peak exposure per hour: 50 MW (HE20, HE21 — energy + basis overlap)

## Settlement Reference

To be back-filled when Tenaska hourly P&L available for 2026-07-02 via pnl-manager.
Field: `dart_virtual_revenue` column in `shared/data/pnl/gks/hourly/2026-07-02.parquet`
