# DART Virtual History — 2026-07-11

**Filed**: 2026-07-10 (daily cycle 07:30 CT)
**Flowday**: Saturday 2026-07-11 — WEPEAK, summer weekend
**Canonical report**: `reports/daily/dart-virtual-trader/2026-07-11.md`
**Spread convention**: spread = DA − RT. Positive => INC (Short DA / Long RT). Negative => DEC (Long DA / Short RT).
**Smartbidder CSV**: PRESENT — 7th consecutive cycle. Calibration 90%; ceiling = 45 MW.
**Key structural features**:
- GR_WEST avg 11,283 MW (vs prior day ~18,450 MW, -39%), HE13 trough 1,784 MW
- W25 threshold NOT triggered (GR_WEST max 13,138 MW at HE01 — 1,862 MW below 15,000 MW)
- RT spike veto not binding for entered position (HE21: GR_WEST ~7-8k MW est.)
- ALL 24 hours fail energy floor (0.6 × spread ≥ $4.00) — second consecutive all-fail cycle
- One energy exception entered at 20 MW (HE21 judgment exception, $0.02 floor miss)
- No basis positions — all constraints NEGLIGIBLE (lowest-congestion day in post-W25 series)

---

## Positions Filed

### Energy Positions

| HE | Decision | Direction | MW | DA Ref $ | RT Ref $ | Spread $ | P(win) % | E[P50] $ | W:L | Floor |
|---|---|---|---:|---:|---:|---:|---:|---:|---:|---|
| 01 | SKIP | INC | 0 | 25.12 | 24.57 | +0.55 | 51.2% | — | — | $0.33 ✗ |
| 02 | SKIP | INC | 0 | 24.33 | 23.40 | +0.93 | 53.0% | — | — | $0.56 ✗ |
| 03 | SKIP | INC | 0 | 23.58 | 23.06 | +0.52 | 53.1% | — | — | $0.31 ✗ |
| 04 | SKIP | DEC dir | 0 | 22.73 | 23.37 | -0.64 | 51.9% | — | — | $0.38 ✗; neg spread |
| 05 | SKIP | DEC dir | 0 | 23.06 | 23.36 | -0.30 | 49.5% | — | — | $0.18 ✗; P<50% |
| 06 | SKIP | DEC dir | 0 | 24.16 | 24.34 | -0.18 | 55.1% | — | — | $0.11 ✗ |
| 07 | SKIP | DEC dir | 0 | 24.72 | 24.90 | -0.18 | 55.8% | — | — | $0.11 ✗ |
| 08 | SKIP | DEC dir | 0 | 22.49 | 22.74 | -0.25 | 58.3% | — | — | $0.15 ✗ |
| 09 | SKIP | INC | 0 | 19.50 | 19.08 | +0.42 | 57.3% | — | — | $0.25 ✗ |
| 10 | SKIP | INC | 0 | 18.22 | 17.52 | +0.70 | 53.8% | — | — | $0.42 ✗ |
| 11 | SKIP | INC | 0 | 19.32 | 18.62 | +0.70 | 54.2% | — | — | $0.42 ✗ |
| 12 | SKIP | INC | 0 | 20.10 | 19.04 | +1.06 | 54.0% | — | — | $0.63 ✗ |
| 13 | SKIP | INC | 0 | 22.30 | 20.31 | +1.99 | 54.2% | — | — | $1.19 ✗ |
| 14 | SKIP | INC | 0 | 26.39 | 22.44 | +3.95 | 56.5% | — | — | $2.37 ✗ |
| 15 | SKIP | INC | 0 | 27.38 | 23.22 | +4.16 | 59.1% | — | — | $2.50 ✗ |
| 16 | SKIP | INC | 0 | 28.21 | 24.83 | +3.38 | 60.1% | — | — | $2.03 ✗ |
| 17 | SKIP | INC | 0 | 27.88 | 25.24 | +2.63 | 60.9% | — | — | $1.58 ✗ |
| 18 | SKIP | INC | 0 | 26.95 | 23.69 | +3.26 | 62.6% | — | — | $1.96 ✗ |
| 19 | SKIP | INC | 0 | 28.54 | 25.13 | +3.41 | 60.1% | — | — | $2.05 ✗ |
| 20 | SKIP | INC | 0 | 35.79 | 29.70 | +6.09 | 62.2% | — | — | $3.65 ✗; miss $0.35; P=62.2%<68% → override ineligible |
| **21** | **ENTER (exception)** | **Short DA / Long RT** | **20** | **38.79** | **32.16** | **+6.63** | **67.6%** | **+$47** | **~1.8:1** | $3.98 ✗; miss $0.02 = rounding; P=67.6%<68% (strict fail); judgment exception at HALF ceiling |
| 22 | SKIP | INC* | 0 | 35.71 | 31.21 | +4.50 | 63.8%* | — | — | $2.70 ✗; floor miss $1.30 > $0.40 cap. *Late-evening -7 ppt correction applied |
| 23 | SKIP | INC* | 0 | 32.81 | 31.05 | +1.76 | 63.5%* | — | — | $1.06 ✗ |
| 24 | SKIP | DEC* | 0 | 28.26 | 28.63 | -0.37 | 63.3%* | — | — | $0.22 ✗; negative spread |

E[P50] formula: (2 × P(win) − 1) × MW × E[spread]
- HE21: (2 × 0.676 − 1) × 20 × $6.63 = 0.352 × $132.6 = **+$46.7 ≈ +$47**

### Basis Positions

None — all constraints NEGLIGIBLE.
- HOUSTON_IMPORT_345: P(binding) < 5% → E[P&L/MW] < $0.60 (floor $4.00 → FAIL)
- WEST_TO_NORTH_345: P(binding) < 3% → E[P&L/MW] < $0.15 (floor $4.00 → FAIL)
- Finding 7 (WEST_SOLAR_EXPORT): P(binding) 8-15% → E[P&L/MW] ~$1.20 (floor $4.00 → FAIL)

---

## Model Parameters Used

- Model version: v3 + v4 (7th consecutive Smartbidder CSV cycle)
- Smartbidder CSV: PRESENT (7th cycle); calibration 90%; ceiling = 45 MW; half ceiling = 20 MW
- Energy floor: 0.6 × E[spread] ≥ $4.00/MWh — ALL 24 hours FAIL; max floor $3.977 at HE21 (second consecutive all-fail cycle after 7/10)
- Judgment exception: HE21 (20 MW, floor miss $0.023 = rounding; P=67.6%); below-floor override strict criteria not met (P < 68%), entered as judgment exception per 7/10 precedent
- RT spike veto: NOT binding for entered position — GR_WEST ~7-8k MW at HE21 >> 5,500 MW threshold. Potentially active at HE16-17 (wind trough ~3-5k MW, load 80k+ MW) but floor already fails those hours.
- W25 GR_WEST haircut: NOT active — GR_WEST max 13,138 MW at HE01 (below 15,000 MW threshold by 1,862 MW)
- DEC dual-trigger (cap-out ≥ 10,000 MW): NOT triggered — cap-out max 8,707 MW
- Late-evening P correction (-7 ppt, v4): APPLIED to HE22-24; corrected P: HE22=63.8%, HE23=63.5%, HE24=63.3%. Floor fails all three regardless.
- Smartbidder DA HE21 haircut: NOT triggered (DA $38.79 < $45.00 trigger)
- Below-floor override: HE20 miss $0.35 (cap MET) but P=62.2% < 68% (P criterion FAILS) → NOT entered. HE21 miss $0.02 (cap MET) + P=67.6% (P criterion: 0.4 ppt short) → judgment exception at half ceiling.
- Holiday adjustment: NONE (Saturday WEPEAK, not holiday)
- No basis positions — all constraints NEGLIGIBLE per congestion-analyst Stage 0

---

## Key Market Data Reference

| Parameter | Value | Source | HE |
|---|---|---|---|
| Load 24h avg | 67,646 MW | Yes Energy BIDCLOSE | — |
| Load peak | 80,488 MW | Yes Energy | HE17 |
| NL trough | 30,639 MW | Yes Energy | HE10 |
| NL ramp HE18→HE21 | +12,858 MW (YE) / +15,887 MW (Enverus) — SERIES LOWEST (YE) | Yes Energy / Enverus | — |
| NL evening peak | 58,370 MW | Yes Energy | HE21 |
| Solar peak | 27,351 MW (YE) / 30,026 MW (Enverus) | Yes Energy / Enverus | HE13/HE12 |
| Wind 24h avg | 11,283 MW | Yes Energy COPHSL | — |
| GR_WEST HE01 | 13,138 MW | Yes Energy | HE01 — 1,862 MW below W25 threshold |
| GR_WEST HE13 | 1,784 MW | Yes Energy | HE13 — series low (daylight trough) |
| GR_WEST HE20 | ~7.1-8k MW est. | Yes Energy (evening recovery) | HE20 |
| Cap-out max | 8,707 MW | Yes Energy | HE01-02 |
| Cap-out HE21-22 | 7,239 MW | Yes Energy | HE21-22 |
| HOUSTON_IMPORT P(binding) | NEGLIGIBLE <5% | Congestion-analyst Stage 0 | HE21-23 |
| WEST_TO_NORTH P(binding) | NEGLIGIBLE <3% | Congestion-analyst Stage 0 | HE01-03 |
| Finding 7 / WEST_SOLAR_EXPORT P(binding) | LOW 8-15% | Congestion-analyst Stage 0 | HE09-13 |
| GKS MCC HE09-13 | -$2.0 to -$3.5/MWh | Congestion-analyst Stage 0 | HE09-13 |
| DA HE20 | $35.79 | Smartbidder | HE20 |
| RT HE20 | $29.70 | Smartbidder | HE20 |
| DA HE21 | $38.79 | Smartbidder | HE21 |
| RT HE21 | $32.16 | Smartbidder | HE21 |
| DA HE22 | $35.71 | Smartbidder | HE22 |
| RT HE22 | $31.21 | Smartbidder | HE22 |
| P(DA>RT) HE20 | 62.2% | Smartbidder CSV | HE20 |
| P(DA>RT) HE21 | 67.6% | Smartbidder CSV | HE21 |
| P(DA>RT) HE22 | 70.8% | Smartbidder CSV (63.8% after -7 ppt correction) | HE22 |
| Non-Spin DA HE21 | $5.96/MWh | Congestion-analyst (from Smartbidder AS) | HE21 |
| Non-Spin DA HE22 | $6.94/MWh | Congestion-analyst | HE22 |
| Non-Spin DA HE23 | $8.12/MWh (SERIES HIGH) | Congestion-analyst | HE23 |
| DA-RT 24h avg spread | +$1.87/MWh | Derived (DA avg $26.10 − RT avg $24.23) | — |

---

## Expected Performance

- Energy E[P50] gross: **+$47** (HE21 20 MW × spread $6.63 × edge factor 0.352)
- Basis E[P50]: **$0** (no basis positions)
- **Total E[P50]: +$47**
- P10 (downside): ~**-$60 to -$80** (HE21 INC loss if RT spikes above $38.79; 20 MW × ~$4 adverse = -$80)
- P90 (upside): ~**+$150 to $200** (if realized spread > $8-10/MWh; 20 MW × $8 = +$160)
- Notional: 20 MW-hours energy; 0 MW-hours basis = 20 MW-hours total
- Peak hourly exposure: 20 MW (HE21)

---

## Notes for Self-Review (2026-07-12 → file in learnings/2026-07-11.md on 2026-07-12)

1. Did HE21 INC (Short DA / Long RT) WIN? Was realized DA $38.79 > RT $32.16? Check Tenaska settlement `2026-07-11.parquet`.
2. Was the $0.02 floor miss judgment exception justified? If spread realized > $6.00, judgment exception was correct. If spread compressed to < $3/MWh, consider tightening exception criteria.
3. Was HE20 SKIP (P=62.2%) correct? If realized spread > $5.00 at HE20, this is a missed opportunity that could trigger review of the 68% P threshold vs 60% conviction matrix threshold.
4. Were HE22-24 SKIP correct (despite P=70.5-70.8%)? Saturday pattern vs weekday — check if late-evening direction was INC or DEC. This will validate or challenge the -7 ppt late-evening correction for weekends.
5. Did Non-Spin HE23 $8.12 (series high) lead to RT energy price spike? If so, what was the impact on HE21-23 energy spreads?
6. dart_virtual_revenue: check `shared/data/pnl/gks/hourly/2026-07-11.parquet`. If null: 27th+ escalation.
7. 7/9 settlement: T+2 = 2026-07-11. Check if HOUSTON_IMPORT binding confirmation available. Write `memory/dart-virtual-trader/learnings/2026-07-09.md` update.
8. 8th consecutive SB cycle (for 7/12 filing): maintain 90% calibration, ceiling 45 MW.
9. If HE21 WIN and HE20 also WIN on net direction: propose P threshold 68% → 67% in `plans/`. Three consecutive near-miss cycles warrant review.
10. Saturday profile: compare this Saturday (Jul 11) to prior Saturday (Jul 5) outcome. If pattern shows weekend floors systematically fail at same levels, consider Saturday-specific floor adjustment.

---

## Settlement Reference

To be back-filled when Tenaska hourly P&L available for 2026-07-11 via pnl-manager.
Field: `dart_virtual_revenue` in `shared/data/pnl/gks/hourly/2026-07-11.parquet`
Earliest expected: 2026-07-13 (T+2 from Saturday = Monday settlement).
Self-review target: `memory/dart-virtual-trader/learnings/2026-07-11.md` (file on 2026-07-12 after 7/13 data expected).
