# DART Virtual History — 2026-07-14

**Filed**: 2026-07-13 (daily cycle 07:30 CT)
**Flowday**: Tuesday 2026-07-14 — WDPEAK, summer Tuesday
**Canonical report**: `reports/daily/dart-virtual/2026-07-14.md`
**Spread convention**: spread = DA − RT. Positive => INC (Short DA / Long RT). Negative => DEC (Long DA / Short RT).
**Smartbidder CSV**: PRESENT — 10th consecutive cycle. Calibration 90%; ceiling = 45 MW; half ceiling = 22 MW; quarter ceiling = 11 MW.
**YE Data**: THROTTLED (rate-limit error) — single-source day; all sizes capped at quarter ceiling.
**Key structural features**:
- DA avg $24.94 / RT avg $26.50 → DA-RT avg = −$1.56 (broad RT premium across all hours)
- Morning overnight: spreads −$1.59 to −$3.88 (DEC direction, all floor-fail)
- Midday solar depression: HE12-13 near-flat spread (−$0.13 to −$0.36); HE14-15 small INC (+$0.14-$0.16)
- Evening: spreads −$0.82 to −$2.29 (DEC); HE23 INC +$1.40 (v4 corrected P below 50%)
- ALL 24 hours fail energy floor ($4.00) — FOURTH consecutive all-floor-fail cycle (7/10, 7/11, 7/13, 7/14)
- One judgment exception entered (HE10 DEC, 11 MW) — largest floor miss in exception history ($2.59)
- HE08 P-direction conflict: price spread −$2.62 (DEC) but P(DA>RT)=61.8% > P(DA<RT)=54.4% → SKIP
- v4 late-evening correction applied: HE22 59.0%→52.0%, HE23 54.2%→47.2%, HE24 55.3%→48.3%
- No basis positions (HOUSTON_IMPORT P=10-20% floor fail; WEST-NORTH basis lacks explicit P(binding))
- W28 floor threshold review trigger ACTIVE (3 consecutive required, now 4)

---

## Positions Filed

### Energy Positions

| HE | Decision | Direction | MW | DA Ref $ | RT Ref $ | Spread $ | P(win) % | E[P50] $ | W:L | Floor val $ | Floor | Entry type |
|---|---|---|---:|---:|---:|---:|---:|---:|---:|---:|---|---|
| 01 | SKIP | DEC | 0 | 27.66 | 29.25 | −1.59 | 63.3% | — | — | 0.95 | FAIL | Floor miss $3.05 |
| 02 | SKIP | DEC | 0 | 25.38 | 28.35 | −2.97 | 66.9% | — | — | 1.78 | FAIL | Floor miss $2.22; P<68% |
| 03 | SKIP | DEC | 0 | 26.07 | 28.74 | −2.67 | 63.6% | — | — | 1.60 | FAIL | Floor miss $2.40 |
| 04 | SKIP | DEC | 0 | 27.01 | 30.24 | −3.23 | 64.0% | — | — | 1.94 | FAIL | Floor miss $2.06 |
| 05 | SKIP | DEC | 0 | 27.51 | 30.88 | −3.37 | 62.4% | — | — | 2.02 | FAIL | Floor miss $1.98 |
| 06 | SKIP | DEC | 0 | 30.38 | 34.26 | −3.88 | 61.0% | — | — | 2.33 | FAIL | CYCLE MAX floor $2.33; miss $1.67 |
| 07 | SKIP | DEC | 0 | 32.64 | 36.27 | −3.63 | 60.5% | — | — | 2.18 | FAIL | Floor miss $1.82 |
| 08 | SKIP | CONFLICT | 0 | 28.92 | 31.54 | −2.62 | 54.4%¹ | — | — | 1.57 | FAIL | P-direction conflict; P(DA<RT)=54.4%<55% |
| 09 | SKIP | DEC | 0 | 23.73 | 26.01 | −2.28 | 67.2% | — | — | 1.37 | FAIL | P 0.8 ppt below 68% threshold |
| **10** | **ENTER (exception)** | **Long DA / Short RT (DEC)** | **11** | **21.61** | **23.97** | **−2.35** | **68.4%** | **+$9.50** | **~1.5:1 est.** | **1.41** | **FAIL (miss $2.59)** | **Judgment exception; quarter ceiling per single-source day** |
| 11 | SKIP | DEC | 0 | 20.88 | 22.12 | −1.25 | 66.0% | — | — | 0.75 | FAIL | P<68%; small spread |
| 12 | SKIP | DEC (flat) | 0 | 20.81 | 20.94 | −0.13 | 66.2% | — | — | 0.08 | FAIL | Near-flat |
| 13 | SKIP | DEC | 0 | 21.10 | 21.46 | −0.36 | 61.4% | — | — | 0.22 | FAIL | Small spread |
| 14 | SKIP | INC (tiny) | 0 | 21.23 | 21.09 | +0.14 | 59.6%² | — | — | 0.08 | FAIL | Trivially small spread |
| 15 | SKIP | INC (tiny) | 0 | 21.00 | 20.84 | +0.16 | 59.6%² | — | — | 0.10 | FAIL | Trivially small spread |
| 16 | SKIP | DEC | 0 | 21.62 | 22.44 | −0.82 | 60.9% | — | — | 0.49 | FAIL | Small spread; floor miss $3.51 |
| 17 | SKIP | DEC | 0 | 20.58 | 22.50 | −1.91 | 59.7% | — | — | 1.15 | FAIL | P=59.7%<60% conviction |
| 18 | SKIP | DEC | 0 | 21.21 | 22.64 | −1.43 | 65.2% | — | — | 0.86 | FAIL | P<68%; floor miss $3.14 |
| 19 | SKIP | DEC | 0 | 21.16 | 23.45 | −2.29 | 65.0% | — | — | 1.37 | FAIL | P<68%; HI binding risk |
| 20 | SKIP | INC (tiny) | 0 | 26.39 | 26.25 | +0.14 | 55.6%² | — | — | 0.08 | FAIL | Near-flat DA-RT |
| 21 | SKIP | DEC | 0 | 26.99 | 29.62 | −2.63 | 57.1% | — | — | 1.58 | FAIL | P=57.1%<60%; HI binding risk |
| 22 | SKIP | INC | 0 | 29.31 | 29.08 | +0.23 | 52.0%³ | — | — | 0.14 | FAIL | v4: 59.0%→52.0%; tiny spread |
| 23 | SKIP | INC | 0 | 28.91 | 27.52 | +1.40 | 47.2%³ | — | — | 0.84 | FAIL | v4: 54.2%→47.2%<50%; despite +$1.40 spread |
| 24 | SKIP | INC/flat | 0 | 26.50 | 26.43 | +0.07 | 48.3%³ | — | — | 0.04 | FAIL | v4: 55.3%→48.3%; near-flat |

¹ HE08: price spread −$2.62 indicates DEC (RT > DA), but P(DA>RT)=61.8% > P(DA<RT)=54.4%. Genuine conflict → SKIP. P(DEC win)=54.4% below 55% minimum.
² P(DA>RT) used as INC win probability for INC-direction hours (HE14-15, HE20).
³ v4 late-evening correction (−7 ppt) applied to HE22-24 raw P(DA>RT) values.

E[P50] formula: (2 × P(win) − 1) × MW × E[|spread|]
HE10 DEC: (2 × 0.6837 − 1) × 11 × $2.35 = 0.3674 × $25.85 = **+$9.50**

### Basis Positions

None.

| Constraint | Window | P(binding) | E[P&L/MW] | Floor test | Decision |
|---|---|---|---|---|---|
| WEST_TO_NORTH (HB_W vs HB_N) | HE10-14 | Not specified by congestion-analyst | Unknown | FAIL (insufficient data) | SKIP — revert to congestion-analyst for P(binding) and E[λ\|bind] |
| HOUSTON_IMPORT_345 | HE19-22 | 10-20% (mid 15%) | 0.15 × $40 = $6/MW/hr | 0.6 × $6 = $3.60 < $4.00 FAIL | SKIP |

---

## Model Parameters Used

- Model version: v3 + v4 (10th consecutive Smartbidder CSV cycle)
- YE data: THROTTLED — single-source day → quarter ceiling (11 MW) applied as max size for any entry
- Energy floor: 0.6 × E[|spread|] ≥ $4.00/MWh — ALL 24 hours FAIL; cycle max floor $2.33 at HE06 (spread $3.88)
- Below-floor override eligibility: P > 68% AND miss ≤ $0.40 — HE10 P=68.4% qualifies (P criterion); miss $2.59 >> $0.40 cap (cap criterion fails) → judgment exception pathway used
- Judgment exception: HE10 DEC (11 MW; P=68.4% meets P criterion; miss $2.59 is largest exception miss on record; mitigated by quarter ceiling and consistent directional signal; 4th consecutive floor-fail context)
- v4 late-evening P correction (−7 ppt): APPLIED to HE22-24; corrected P: HE22=52.0%, HE23=47.2%, HE24=48.3% → HE23-24 below 50%; HE22 above 50% but tiny spread → all SKIP
- W25 GR_WEST haircut: status unknown (YE throttled; GR_WEST not available)
- DEC dual-trigger (cap-out ≥ 10,000 MW): UNKNOWN (YE throttled)
- RT spike veto (GR_WEST < 5,500 MW AND load > 80,000 MW): UNKNOWN (YE throttled) — single-source risk applies
- Smartbidder DA haircut: NOT triggered (DA peak $32.64 at HE07 < $45.00 trigger)
- Fourth consecutive all-floor-fail cycle: W28 floor threshold review ACTIVE (trigger was 3 consecutive, met on 7/13; now 4th)

---

## Key Market Data Reference

| Parameter | Value | Source | HE |
|---|---|---|---|
| DA 24h avg | $24.94 | Smartbidder derived | — |
| RT 24h avg | $26.50 | Smartbidder derived | — |
| DA-RT avg spread | −$1.56/MWh | Derived | — |
| DA peak | $32.64 | Smartbidder | HE07 |
| RT peak | $36.27 | Smartbidder | HE07 |
| Cycle max spread | −$3.88 | Smartbidder | HE06 |
| Solar peak (DA-RT forecast) | 27.9 GW | market-analyst | HE13 |
| NL ramp | +15,880 MW | market-analyst | HE19-21 |
| Non-Spin DA HE23 | $8.12/MWh | market-analyst | HE23 |
| HE10 DA | $21.61 | Smartbidder | HE10 — entry hour |
| HE10 RT | $23.97 | Smartbidder | HE10 — entry hour |
| P(DA<RT) HE10 | 68.4% | Smartbidder CSV | HE10 — exception trigger |
| P(DA<RT) HE09 | 67.2% | Smartbidder CSV | HE09 — highest non-entry P |
| P(DA<RT) HE02 | 66.9% | Smartbidder CSV | HE02 — 2nd highest overnight |
| P(DA>RT) HE22 raw | 59.0% | Smartbidder CSV | HE22 — v4 applied |
| P(DA>RT) HE22 v4 | 52.0% | Smartbidder + v4 | HE22 — post-correction |
| P(DA>RT) HE23 v4 | 47.2% | Smartbidder + v4 | HE23 — below 50% after correction |
| P(DA>RT) HE08 | 61.8% | Smartbidder CSV | HE08 — conflict hour |
| P(DA<RT) HE08 | 54.4% | Smartbidder CSV | HE08 — below 55%; conflict |
| HOUSTON_IMPORT P(binding) | 10-20% | congestion-analyst | HE19-22 |
| WEST vs NORTH basis | −$1.5 to −$3.0 | congestion-analyst | HE10-14 |
| YE data status | THROTTLED | shared/data/raw/yes-energy/ | — |

---

## Expected Performance

- Energy E[P50] gross: **+$9.50** (HE10 DEC 11 MW)
- Confidence-weighted (single-source discount 0.70): **+$6.65**
- Basis E[P50]: **$0** (no basis positions)
- **Total E[P50]: +$9.50 (gross) / +$6.65 (confidence-weighted)**
- P10 (downside): ~**−$26 to −$40** (if HE10 RT drops below DA $21.61 due to solar surprise; 11 MW × $2.35-$3.64 adverse)
- P90 (upside): ~**+$30 to +$55** (if HE10 spread widens; 11 MW × $3-5 = $33-$55)
- Notional: 11 MW-hours energy (DEC at HE10); 0 MW basis = 11 MW-hours total
- Peak hourly exposure: 11 MW (HE10)

---

## Notes for Self-Review (2026-07-14 → file in learnings/2026-07-14.md on 2026-07-15)

1. Did HE10 DEC WIN? Was realized RT at HE10 (09:00-10:00 CT) > DA $21.61? Check Tenaska settlement `2026-07-14.parquet` (T+1 expected 2026-07-15).
2. Was HE10 judgment exception (miss $2.59) justified? Largest miss on record. If WIN: consider P threshold for judgment exceptions at 68%+ with miss ≤ $3.00 as a new rule. If LOSS: reconfirm $2.00 miss cap (from 7/10 precedent) as maximum for judgment exceptions.
3. Did HE08 P-direction conflict repeat? This is now the 2nd consecutive day (7/13 HE10-11, 7/14 HE08) where morning hours show P(DA>RT) > P(DA<RT) despite negative price spread. Structural Smartbidder bias in early morning probability model? Flag for model investigation.
4. Was HE23 INC the missed trade? Spread +$1.40 with v4-corrected P=47.2% (below 50%). If realized DA>RT at HE23, the v4 correction is overcorrecting. Check Non-Spin HE23 actual clearance (DA $8.12 forecast) for context on whether RT spiked above DA.
5. Were HE06-07 DEC nights profitable? Spreads −$3.63 to −$3.88, P 60-61%, all floor-failed. If actual RT at HE06-07 was well above DA, these represent material missed opportunities under the current floor regime. This strengthens the W28 floor review.
6. W28 floor threshold review: FILE `memory/dart-virtual-trader/plans/2026-W28-floor-threshold-review.md` — 4th consecutive all-floor-fail day (7/10, 7/11, 7/13, 7/14). Proposed new floor: $3.50 (if even $3.50 not met, $3.00 as floor with enhanced P requirements). Even $3.50 would not pass any 7/14 hour (max floor $2.33).
7. dart_virtual_revenue field: check `shared/data/pnl/gks/hourly/2026-07-14.parquet`. If null: 32nd+ escalation.
8. Single-source day (YE throttled): Did the Smartbidder price forecast for 7/14 prove accurate relative to realized prices? Compare forecast vs actual after settlement.
9. Advisory-only status: W27 plan deadline (2026-07-13) passed — per evaluator plan, dart-virtual-trader is now classified as advisory-only until user confirms execution scope. File `memory/dart-virtual-trader/advisory-only-mode.md` if not already done.

---

## Settlement Reference

To be back-filled when Tenaska hourly P&L available for 2026-07-14 via pnl-manager.
Field: `dart_virtual_revenue` in `shared/data/pnl/gks/hourly/2026-07-14.parquet`
Earliest expected: 2026-07-15 (T+1 from Tuesday).
Self-review target: `memory/dart-virtual-trader/learnings/2026-07-14.md` (file on 2026-07-14 evening or 2026-07-15).
