# DART Virtual History — 2026-07-21

**Filed**: 2026-07-20 (daily cycle 07:30 CT)
**Flowday**: Tuesday 2026-07-21 — WDPEAK HE07-22, extreme heat escalation (DFW 102.4°F +2°F vs 7/20)
**Canonical report**: `reports/daily/dart-virtual/2026-07-21.md`
**Spread convention**: spread = DA − RT. Positive => INC (Short DA / Long RT). Negative => DEC (Long DA / Short RT).
**SB regime**: FULL-SB (Smartbidder CSV PRODUCTION — second consecutive confirmed cycle)
**YE data**: PRODUCTION (Yes Energy 12:16 UTC fetch, pre-cutoff compliant)
**Key structural features**:
- Extreme heat escalation: DFW 102.4°F (+2°F vs 7/20 100.4°F)
- Series-record gross load peak: HE18 88,328 MW (July 2026 record)
- Duck curve extremity: solar 31,269 MW → HE21 840 MW collapse; NL ramp HE19-21 +18,042 MW / 2h (9 GW/h)
- GR_WEST afternoon extreme weakness: HE14 = 654 MW (main wind zone at 10% capacity factor)
- Smartbidder P(DA>RT) at HE21: 68.1% (highest in 7-day series), DA $86.97 (series record)
- RT spike veto: TRIGGERED HE14-20 (GR_WEST < 5,500 MW AND load > 80,000 MW)
- v4 enhanced correction (−10 ppt): Applied HE22-24 (Non-Spin HE21 = $8.85 > $5 trigger)
- SOUTH_HOUSTON_IMPORT P(binding): 35-50% at HE19-22 (upgraded from 7/20's 30-42%)
- Advisory-only mode: ACTIVE per W28 plan

---

## Positions Filed

| HE | Decision | Direction | MW | DA Bid $ | RT Est $ | Spread $ | P(win) % | E[P50] $ | Floor | Veto | Notes |
|---|---|---|---:|---:|---:|---:|---:|---:|---|---|---|
| 01-08 | SKIP | INC | 0 | 22.5-24.0 | 21.0-22.0 | +1.5-2.0 | 61-62% | — | FAIL all | — | Overnight offpeak; floor miss $2.80-$3.10; strong wind suppresses RT |
| 09-12 | SKIP | CONFLICT | 0 | 16.01-17.50 | 17.44-19.47 | −0.94 to −2.16 | INC 62-65% / DEC 47-49% | — | FAIL all | — | Point DEC; P(DA>RT) INC; floor fails both; duck belly |
| 13 | SKIP | INC | 0 | 19.0 | 18.0 | +1.0 | 62% | — | FAIL | — | Solar peak 31,269 MW; wind system min; floor miss $3.40 |
| 14-20 | SKIP | INC | 0 | various | various | +1.0 to +35.23 | 62-65.9% | — | FAIL/PASS | VETO | GR_WEST 654→3,000 MW; load 80K-88K; veto decisive |
| **21** | **ADVISORY ENTER** | **Short DA / Long RT (INC)** | **45** | **86.97** | **36.68** | **+50.29** | **68.1%** | **+$819** | **PASS ($30.17)** | **CLEAR** | **Full size; series-record spread; veto clear (load < 80K)** |
| 22-23 | SKIP | INC (v4-enh) | 0 | 55.93/30.0 | 36.92/28.0 | +19.01/+2.0 | 56.5%/57.7% | — | PASS/FAIL | — | v4 enhanced −10 ppt; P < 60%; Non-Spin $8.60-11.48 |
| 24 | SKIP | INC | 0 | 30.17 | 28.55 | +1.62 | ~56% | — | FAIL | — | Floor miss $3.03; wind recovery |

---

## Portfolio Expected Performance

- Advisory E[P50] gross: **+$819** (HE21 45 MW, P=68.1%, spread $50.29)
- P25 (downside): **~−$1,100** (RT spikes to $110+; P=32% loss scenarios average −$1,100)
- P75 (upside): **~+$1,170** (spread widens to $65, P=70%)
- Max tail loss: −$2,835 (RT = $150 from ORDC; P ≈ 8-12%)
- Total notional: 45 MW (HE21 only)
- Advisory-only mode: ACTIVE

---

## Self-Review Checklist (for learnings/2026-07-21.md, filed 2026-07-21)

1. Did HE21 INC WIN? Win condition: realized DA $86.97 > realized RT at HE21. Primary validation question — largest E[P50] position in recent history (+$819).
2. Was veto at HE20 correct? Check realized DA $65.75 vs RT $30.52. If DA > RT (INC would have won): veto cost +$504 advisory value. Quantify retroactive HE20 result.
3. Was v4 enhanced correction at HE22 correct? Check realized DA $55.93 vs RT. If DA > RT (INC would have won): enhanced −10 ppt cost +$282 advisory. If DA < RT: enhanced correction validated.
4. Did SOUTH_HOUSTON_IMPORT bind? If binding confirmed at HE19-22, it supports HB_NORTH node selection (INC more favorable at North; RT spikes at Houston isolated from position).
5. Did ORDC activate at HE20-21? If ORDC fired (Non-Spin or ECRS settlement prices spike), assess whether HE21 RT approached or exceeded $86.97 DA ceiling.
6. Was the load estimate for HE21 correct? Estimated ~79,000 MW (veto-clear). If actual was > 80,000 MW, the veto analysis was wrong — document retroactively.
7. Did AG2's 90.6 GW hot-day premium materialize? If actual HE18 load exceeded YE 88.3 GW, update hot-day premium calibration for future extreme heat days.
8. dart_virtual_revenue parquet: check `shared/data/pnl/gks/hourly/2026-07-21.parquet` — 37th+ escalation expected.
9. W29 veto calibration review: HE20 skip cost +$504. Is the veto threshold (5,500 MW / 80,000 MW) appropriate for high-DA-price regimes ($65+)? Draft W29 agenda item.

---

## Model Parameters Used

| Parameter | Value |
|---|---|
| Model version | v3 + v4 enhanced |
| SB regime | FULL-SB (Smartbidder P(DA>RT) from CSV, 2nd consecutive PRODUCTION cycle) |
| Energy floor | 0.6 × E[|spread|] ≥ $4.00 |
| Floor exception cap | $2.00 miss (not invoked this cycle — HE21 well above floor) |
| v4 enhanced correction | −10 ppt to P(DA>RT) for HE22-24 (Non-Spin HE21 $8.85 > $5 trigger) |
| Weekend size cap | N/A — Tuesday WDPEAK; 45 MW ceiling applies |
| RT spike veto | TRIGGERED HE14-20 (GR_WEST < 5,500 AND load > 80,000) |
| DEC dual-trigger (cap-out ≥ 10,000 MW) | NOT triggered (max 5,874 MW) |
| W25 GR_WEST haircut | NOT triggered |
| Directional conflict handling | SKIP HE09-12 (P(DEC) < 50% disqualifies DEC; floor fails INC) |
| Node selection | HB_NORTH (SOUTH_HOUSTON_IMPORT P=35-50%; basis risk at HB_HOUSTON) |

---

## Settlement Reference

To be back-filled when Tenaska hourly P&L available for 2026-07-21 via pnl-manager.
Field: `dart_virtual_revenue` in `shared/data/pnl/gks/hourly/2026-07-21.parquet`
Earliest expected: 2026-07-22 (T+1 for Tuesday operating day).
Self-review target: `memory/dart-virtual-trader/learnings/2026-07-21.md` (file on 2026-07-21 07:30 CT cycle).
