# DART Virtual History — 2026-07-26

**Filed**: 2026-07-25 (daily cycle 07:30 CT)
**Flowday**: Sunday 2026-07-26 (WEPEAK HE07-22)
**Canonical report**: `reports/daily/dart-virtual/2026-07-26.md`
**Downstream JSON**: `shared/data/forecasts/dart-positions/2026-07-26.json`
**Spread convention**: spread = DA − RT. Positive => INC (Short DA / Long RT). Negative => DEC (Long DA / Short RT).
**SB regime**: FULL-SB (Smartbidder CSV PRODUCTION — 9th consecutive confirmed cycle; vintage 2026-07-25T06:56:22 CDT)
**Data status**: PRODUCTION — quad-source (YE + Enverus + Smartbidder + AG2; 10 files confirmed)
**Advisory-only mode**: ACTIVE (W28 plan)
**Key structural features**:
- Sunday moderate-price regime: DA avg $23.74/MWh (vs weekday $28-65+ range); spread compression structural
- P(DA>RT) at HE19-22: 71.8-75.2% — HIGHEST Sunday evening readings in Stage 0 series history
- P(DA>RT) HE20 = 75.2% — NEW Stage 0 record for evening P(DA>RT) (prior: 72.9% on 7/23 HE20)
- SOUTH_HOUSTON_IMPORT MEDIUM-HIGH 40-55% binding at HE19-21 — FIRST Stage 0 cycle where BOTH YE (+20,390 MW) and Enverus (+18,280 MW) simultaneously clear confirmed binding floor (+17,935 MW)
- Duck curve SEVERE: NL trough 22,359/23,507 MW (YE/Enverus), clear-sky morning (8% cloud at HE10)
- DFW 100.04°F peak temp — new Stage 0 record
- Non-Spin HE23 = $9.38/MWh (highest of day); 1.8x rule NOT active (Non-Spin HE21 $4.68 < $12.45)
- v4 enhanced: NOT triggered (Non-Spin HE21 $4.68 < $5.00); baseline v4 (−7 ppt) applied HE22-24
- RT spike veto: NOT triggered (GR_WEST recovering above 5,500 MW by HE19-22)

---

## Positions Filed

| HE | Decision | Direction | MW | DA Bid $ | RT Est $ | Spread $ | P(raw) % | P(adj) % | Floor $ | Miss $ | Override | E[P50] $ |
|---|---|---|---:|---:|---:|---:|---:|---:|---:|---:|---|---:|
| 01 | SKIP | INC | 0 | 25.76 | 24.74 | +1.02 | 63.6 | 63.6 | 0.61 | 3.39 | >> cap | — |
| 02-08 | SKIP | INC | 0 | ~20-24 | ~20-23 | ~+0.5-1.0 | ~60-62 | ~60-62 | ~0.30-0.60 | ~3.40-3.70 | >> cap | — |
| 09 | SKIP | CONFLICT | 0 | 17.12 | 16.16 | +0.97 | P(DA<RT)=60.8 | — | 0.58 | 3.42 | conflict | — |
| 10 | SKIP | INC | 0 | 15.62 | 15.60 | +0.02 | 58.9 | 58.9 | 0.01 | 3.99 | P<60% | — |
| 11 | SKIP | INC | 0 | 17.09 | 16.61 | +0.48 | 60.5 | 60.5 | 0.29 | 3.71 | >> cap | — |
| 12 | SKIP | INC | 0 | 18.99 | 17.92 | +1.07 | 58.4 | 58.4 | 0.64 | 3.36 | P<60% | — |
| 13 | SKIP | INC | 0 | 21.26 | 19.39 | +1.87 | 62.5 | 62.5 | 1.12 | 2.88 | > cap | — |
| 14-17 | SKIP | INC est | 0 | ~20-22 | ~19-21 | ~+1.5 | ~63-66 est | ~63-66 | ~0.90 | ~3.10 | >> cap | — |
| 18 | SKIP | INC | 0 | 23.53 | 20.94 | +2.59 | 67.2 | 67.2 | 1.55 | 2.45 | > cap | — |
| **19** | **ENTER** | **INC** | **20** | **26.43** | **22.63** | **+3.80** | **72.2** | **72.2** | **2.28** | **1.72** | **PASS weekend** | **+33.7** |
| **20** | **ENTER** | **INC** | **20** | **32.16** | **27.39** | **+4.77** | **75.2** | **75.2** | **2.86** | **1.14** | **PASS weekend** | **+48.1** |
| 21 | SKIP | INC | 0 | 34.63 | 32.13 | +2.50 | 71.8 | 71.8 | 1.50 | 2.50 | > cap | — |
| **22** | **ENTER** | **INC (v4)** | **20** | **32.58** | **29.06** | **+3.52** | **72.6** | **65.6** | **2.11** | **1.89** | **PASS weekend** | **+22.0** |
| 23 | SKIP | INC (v4) | 0 | 29.74 | 27.77 | +1.97 | 70.3 | 63.3 | 1.18 | 2.82 | > cap | — |
| 24 | SKIP | INC (v4) | 0 | 27.14 | 25.02 | +2.12 | 70.3 | 63.3 | 1.27 | 2.73 | > cap | — |

v4 correction for HE22: P raw 72.6% → adjusted 65.6% (baseline −7 ppt; Non-Spin HE21 $4.68 < $5.00 enhanced trigger NOT active).
Override framework: Weekend exception cap $2.00 per 2026-07-18 Saturday precedent. W29 review pending for formal day-type split.

---

## Model Parameters Used

- Model version: v3 + v4 (full-SB regime)
- SB regime: FULL-SB (PRODUCTION, 9th consecutive cycle)
- Energy floor: 0.6 × E[|spread|] ≥ $4.00
- Weekend override cap: ≤ $2.00 miss (per 7/18 precedent; W29 pending)
- v4 baseline correction: −7 ppt (HE22-24); NOT enhanced (Non-Spin HE21 $4.68 < $5.00)
- Weekend size cap: 20 MW
- RT spike veto (GR_WEST < 5,500 MW AND load > 80,000 MW): NOT triggered
- 1.8x right-tail rule (Non-Spin > $12.45): NOT active (HE21 $4.68, HE22 $5.80)
- DEC dual-trigger (cap-out ≥ 10,000 MW): NOT triggered (max 9,803 MW at HE11-12)
- DA-conditional override (DA > $75, P > 70%): NOT triggered (DA max $34.63 at HE21)
- W25 GR_WEST haircut: NOT triggered (GR_WEST max 13,324 MW HE01)
- Node: HB_BUSAVG (no basis leg; basis positions deferred to crr-trader)
- Advisory-only mode: ACTIVE

---

## Expected Performance

- Energy E[P50] gross: **+$103.8** (HE19: +$33.7 + HE20: +$48.1 + HE22: +$22.0)
- Confidence-weighted (full-SB Sunday ×0.85): **+$88.2**
- Basis E[P50]: **$0** (no basis positions; crr-trader referral)
- **Total E[P50]: +$103.8 gross / +$88.2 confidence-weighted**
- P25 (downside): **~−$241.8** (all 3 positions lose at forecast spread magnitude)
- P75 (upside): **~+$241.8** (all 3 positions win at forecast spread)
- Max tail loss P99: **~−$1,000 to −$1,200** (SOUTH_HOUSTON_IMPORT P99 binding at HE19-20; combined system RT spike)
- P99 probability: **~1-2%** (P=40-55% binding × P(P99 severity | binding) ≈ 5%)
- Total notional: **60 MW** (3 positions × 20 MW)

---

## Key Context

| Parameter | Value | Source | HE |
|---|---|---|---|
| DA avg 24h | $23.74/MWh | Smartbidder | — |
| RT avg 24h | $22.37/MWh | Smartbidder | — |
| Spread avg 24h | +$1.37/MWh | — | — |
| P(DA>RT) HE20 | 75.2% (Stage 0 record) | Smartbidder CSV | HE20 |
| P(DA>RT) HE22 | 72.6% raw / 65.6% v4 | Smartbidder CSV + v4 | HE22 |
| NL ramp HE18→HE21 | +20,390 MW (YE) / +18,280 MW (Enverus) | Both | — |
| Binding floor | +17,935 MW (confirmed Jun 17) | calibration | — |
| Both sources above floor | YES — first time in Stage 0 | — | — |
| DFW peak temp | 100.04°F | AG2 | HE18 |
| NL trough | 22,359 / 23,507 MW (YE/Enverus) | Both | HE10 |
| Cloud cover HE10 | 8% (clear sky) | AG2 | HE10 |
| Non-Spin DA HE23 | $9.38/MWh (day maximum) | Smartbidder | HE23 |
| SOUTH_HOUSTON_IMPORT P(binding) | 40-55% MEDIUM-HIGH | congestion-analyst | HE19-21 |
| Finding 7 (duck curve) | SEVERE; E[GKS MCC] -$3 to -$5/MWh | congestion-analyst | HE09-12 |

---

## Self-Review Checklist (file learnings/2026-07-26.md on ~2026-07-28)

1. Did HE20 INC WIN? P=75.2% — Stage 0 record. If WIN: strong validation for full-SB Sunday model. If LOSS: was RT > $32.16 due to SOUTH_HOUSTON_IMPORT binding?
2. Did HE19 INC WIN? P=72.2%. Check whether spread of +$3.80 realized or compressed further.
3. Did HE22 INC WIN? v4-adjusted P=65.6%. Validate v4 −7 ppt correction for Sunday late-evening.
4. HE21 borderline skip ($2.50 miss vs $2.00 cap): If HE21 DA $34.63 > RT realized, foregone E[P50] = +$21.8. Quantify for W29 review.
5. SOUTH_HOUSTON_IMPORT binding outcome: First dual-source-above-floor Sunday cycle. Was constraint binding confirmed? Critical Stage 0 calibration data point.
6. HE18 borderline skip ($2.45 miss vs $2.00 cap): If DA $23.53 > RT, foregone advisory +$18.6. Assess whether $2.00 cap is too strict for high-P hours immediately preceding ramp start.
7. Non-Spin HE23 = $9.38: Did overnight reserve stress materialize? Check ECRS and Non-Spin RT at HE22-24. If Non-Spin HE23 RT > $12.45: 1.8x rule would have applied retroactively. Implications for HE22 sizing.
8. Tenaska settlement: expected null (40th+ escalation). Continue escalation.

---

## Settlement Reference

Field: `dart_virtual_revenue` in `shared/data/pnl/gks/hourly/2026-07-26.parquet`
Earliest expected: 2026-07-28 (T+2 from Sunday = Tuesday settlement).
Self-review target: `memory/dart-virtual-trader/learnings/2026-07-26.md`
Status: 40th+ consecutive Tenaska null expected; structural inference fallback.
