# DART Virtual History — 2026-07-31

**Filed**: 2026-07-30 (daily cycle 07:30 CT)
**Flowday**: Thursday 2026-07-31 (WDPEAK HE07-22) — 폭염 4일차
**Canonical report**: `reports/daily/dart-virtual/2026-07-31.md`
**Downstream path**: `shared/data/forecasts/dart-virtual/2026-07-31.md`
**Spread convention**: spread = DA − RT. Positive => INC (Short DA / Long RT). Negative => DEC (Long DA / Short RT).
**SB regime**: DEGRADED (day 5+ consecutive; client_secret 만료 AADSTS7000222; 7/26~7/31)
**YE regime**: PRODUCTION (`shared/data/raw/yes-energy/2026-07-31.csv` — 24 rows confirmed, PROD복구 from 7/30 THROTTLED)
**Advisory-only mode**: ACTIVE

---

## Key Structural Data (YE PROD Confirmed)

| Metric | Value | HE | Update 2 Tier | Note |
|---|---|---|---|---|
| Gross load peak | 92,196 MW | HE17 | — | 3시간 연속 90 GW+ (HE16-18); 폭염 4일차 최고 |
| Load 24h avg | 75,205 MW | — | — | |
| NL trough | **23,784 MW** | **HE10** | **SEVERE (22k-26k MW)** | Update 2 SEVERE; E[MCC HE10] = −$3 to −$5/MWh |
| NL peak | **70,709 MW** | **HE21** | — | Solar Cliff 최대; 7/22 analog 71,353 MW 대비 −644 MW |
| NL ramp HE18→HE21 | **+20,431 MW** | — | — | 2,496 MW above Jun 17 confirmed binding floor |
| Solar peak | 30,472 MW | HE13 | — | |
| Solar at HE09 | 17,311 MW | HE09 | — | |
| Solar at HE10 | 26,431 MW | HE10 | — | Near peak; 17:09 simultaneous with SEVERE NL |
| Solar at HE11 | 29,166 MW | HE11 | — | Rising toward HE13 peak |
| Solar Cliff HE19→HE20 | −12,627 MW | HE19-20 | — | 1시간 최대 낙차 |
| Wind ERCOT avg | 13,768 MW | — | — | 7/22 analog(6,722 MW) 대비 ~2x 강세 |
| GR_WEST at HE09 | 9,230 MW | HE09 | — | Above 5,500 MW veto threshold |
| GR_WEST at HE10 | 8,458 MW | HE10 | — | Above veto threshold |
| GR_WEST at HE11 | 7,245 MW | HE11 | — | Above veto threshold |
| GR_WEST trough | **2,947 MW** | **HE16** | — | Heat dome GR_WEST 주간 최저 |
| GR_WEST at HE20 | 4,110 MW | HE20 | — | < 5,500 MW → veto active |
| GR_WEST at HE21 | 4,956 MW | HE21 | — | < 5,500 MW → veto active |
| GR_WEST at HE22 | 6,248 MW | HE22 | — | > 5,500 MW → veto released |
| Cap-out HE01-05 | 8,158 MW | HE01-05 | — | Max outage; DEC dual-trigger 미충족 (<10k) |
| SOUTH_HOUSTON P(binding) | 35-52% | HE19-22 | — | MEDIUM-HIGH; single-source; Enverus absent |

---

## Positions Filed

| HE | Decision | Direction | MW | DA est $ | E[RT] $ | E[spread] $ | P(win) % | Floor $ | E[P50] $ | Entry type |
|---|---|---|---:|---:|---:|---:|---:|---:|---:|---|
| 01-08 | SKIP | — | 0 | ~28-38 | ~25-35 | ~$3 | ~52% | ~1.8 | — | P<55%; floor fail; overnight/solar-zero |
| **09** | **ENTER** | **Short DA/Long RT (INC)** | **12** | **$18** | **$8** | **+$10** | **59%** | **$6.0 PASS** | **+$21.6** | MODERATE tier; NL 28,786 MW; YE PROD; GR_WEST 9,230 MW |
| **10** | **ENTER** | **Short DA/Long RT (INC)** | **20** | **$8** | **−$2** | **+$10** | **63%** | **$6.0 PASS** | **+$52.0** | **SEVERE tier; NL 23,784 MW; RT negative; PRIMARY ENTRY** |
| **11** | **ENTER** | **Short DA/Long RT (INC)** | **15** | **$12** | **$3** | **+$9** | **60%** | **$5.4 PASS** | **+$27.0** | MODERATE-SEVERE tier; NL 26,913 MW; Solar 29,166 MW |
| 12 | SKIP | (INC) | 0 | ~$20 | ~$12 | ~+$8 | ~54% | $4.8 PASS | — | NEGLIGIBLE tier; P 54% < 55% threshold in DEGRADED |
| 13-21 | RT SPIKE VETO | — | 0 | — | — | — | — | — | — | GR_WEST 2,947-5,077 MW < 5,500 AND load 82,039-92,196 MW > 80,000 MW (all 9 hours; YE PROD 확인) |
| 20-21 | (VETO +) DEC analyzed | — | 0 | ~$75-105 | — | — | P(DEC)~41-51% | — | — | Veto active; DEC P(win) < 55% threshold; SKIP both directions |
| 22 | SKIP (block) | (INC) | 0 | ~$45-55 | — | — | ~55% | — | — | Binding 35-52% >20%; wind 13,260 <18k MW; block conditions unmet |
| 23-24 | SKIP | — | 0 | ~$38-50 | ~$33-45 | ~+$5 | ~52-53% | ~$3 FAIL | — | P<55%; floor fail; wind recovering |

---

## Expected Performance

- E[P50] gross: **+$100.6** (HE09 +$21.6 + HE10 +$52.0 + HE11 +$27.0)
- Confidence-weighted (×0.80, YE PROD + SB DEGRADED): **+$80.5**
- Max combined loss (all three lose; RT > DA): ~−$455 (12×$10 + 20×$10 + 15×$9)
- Upside scenario (RT negative at HE10, wider spreads): ~+$720 (HE10 20×$18 + HE09 12×$15 + HE11 15×$12)
- Total notional: 47 MW
- Win/Loss ratio estimate at HE10: ~2.0:1 (spread $10 win vs $5 loss reversal) — HIGH conviction matrix

---

## Model Parameters Applied

- Model version: v3 + v4 (SB-DEGRADED)
- SB-DEGRADED penalty: −3 ppt
- Energy floor: 0.6 × E[|spread|] ≥ $4.00
- RT spike veto: APPLIED HE13-21 (YE PROD confirmed; 9 consecutive veto hours)
- HE22 INC block: APPLIED (binding 35-52% > 20%; wind 13,260 MW < 18,000 MW)
- DEC default condition met at HE20-21 (binding>15%, load>68k) — direction=DEC; but P(DEC win)~41-51% < 55% → SKIP
- Advisory-only mode: ACTIVE

---

## Settlement Reference

Field: `dart_virtual_revenue` in `shared/data/pnl/gks/hourly/2026-07-31.parquet`
Earliest expected: 2026-08-02 (T+2 Thursday = Saturday; realistically Tuesday 2026-08-04 per Tenaska DEGRADED pattern; 45th+ consecutive null expected)
Self-review target: `memory/dart-virtual-trader/learnings/2026-07-31.md`

Key validation questions:
1. Did HE10 INC WIN? (NL 23,784 MW SEVERE → RT near-zero/negative?)
2. Did HE11 INC WIN? (P=60% borderline; MODERATE-SEVERE NL 26,913 MW)
3. Was GR_WEST veto at HE13-21 confirmed by actual wind realization?
4. Did SOUTH_HOUSTON_IMPORT bind at HE19-22? (ramp +20,431 MW, 2,496 MW above Jun 17 floor)
5. Was HE12 correctly excluded? (NL 32,627 MW at NEGLIGIBLE boundary; P~54%)
