# DART Virtual History — 2026-08-18

**Filed**: 2026-08-17 07:30 CT (daily cycle)
**Flowday**: Tuesday 2026-08-18 (WDPEAK HE07-22) — Post-Phase-2 Anticyclone Weakening Day 1; Finding 23 extension (GR_WEST HE13 = 1,907 MW SCI 0.064)
**Canonical report**: `reports/daily/dart/2026-08-18.md`
**Spread convention**: spread = DA − RT. Positive => INC (Short DA / Long RT). Negative => DEC (Long DA / Short RT).
**SB regime**: DEGRADED Day 23 (AADSTS7000222; 2026-07-26 ~ ongoing)
**YE regime**: PRODUCTION (`shared/data/raw/yes-energy/2026-08-18.csv` — 24 rows confirmed)
**Market-analyst**: PRESENT (`reports/daily/market-briefing/2026-08-18.md`)
**Congestion-analyst**: PRESENT (`reports/daily/congestion/2026-08-18.md`) — Stage 0 provisional
**Advisory-only mode**: ACTIVE

---

## Key Structural Data

| Metric | Value | HE | NL Tier | Note |
|---|---|---|---|---|
| Gross load peak | 90,964 MW | HE17 | — | Aug 17 record −499 MW; still extreme |
| Load 24h avg | 74,961 MW | — | — | Essentially flat vs Aug 17 (74,917 MW); +44 MW |
| **NL trough** | **31,581 MW** | **HE10** | **NORMAL** | **Aug 18 series lowest; 2,581 MW above MODERATE upper (29,000 MW); INC model requires ≤26,000 MW SEVERE** |
| NL HE11 | 33,261 MW | HE11 | NORMAL | No SEVERE signal |
| NL HE09 | 36,255 MW | HE09 | NORMAL | No SEVERE signal |
| NL ramp HE18→HE21 | **+18,010 MW** | — | — | **DEC v5 cond 1 FAIL (< 20,000 MW by 1,990 MW); DEC SKIP confirmed** |
| NL peak | 68,512 MW | HE21 | — | vs Aug 17 74,512 MW (−6,000 MW) |
| Solar peak | 33,042 MW | HE13 | — | BIDCLOSE; HE10 = 28,192 MW (primary duck driver) |
| Solar cliff HE19→HE20 | −14,250 MW | — | — | Primary DEC trigger (structural intact but cond1 FAIL) |
| GR_WEST daytime trough | **1,907 MW** | **HE13** | **SCI 0.064 VERY LOW** | **Finding 23 extension (Aug 17 record 1,325 MW; Aug 18 second lowest); first slight recovery (+582 MW)** |
| GR_WEST at solar cliff HE20 | 4,985 MW | HE20 | SCI 0.168 VERY LOW | +1,500 MW vs Aug 17 → reduces RT premium at cliff hour |
| GR_WEST at solar cliff HE21 | 6,803 MW | HE21 | SCI 0.230 VERY LOW | +2,000 MW vs Aug 17 (4,803 MW) → meaningful additional wind buffer |
| GR_WEST overnight max | 12,495 MW | HE24 | SCI 0.422 MEDIUM | Aug 19 overnight W2N watch; +4,085 MW vs Aug 17 HE24 |
| Cap-out HE20-21 | 5,942-6,102 MW | HE20-21 | — | −2,100 MW vs Aug 17 (~8,100 MW); major SOUTH_HOUSTON intensity reducer |
| W2N overnight P(binding) | VERY LOW <5% | HE01-06 | — | SCI 0.303-0.361; no INC block triggered |
| SOUTH_HOUSTON P(binding) | MEDIUM 18-32% (central ~25%) | HE20-21 | — | Down from Aug 17 HIGH 45-62%; ramp 75 MW above binding floor (17,935 MW) |

---

## Positions Filed

| HE | Decision | Direction | MW | DA bid/offer $ | P(win) % | E[P50 sym] $ | Entry type |
|---:|---|---|---:|---:|---:|---:|---|
| 01-24 | **SKIP** | — | **0** | — | ~46-51% | — | Full-day skip: no INC or DEC gate cleared |

**Special notes**:
- HE10 INC: SKIP (NL 31,581 MW NORMAL; SEVERE threshold 26,000 MW not reached; P ≈ 50%)
- HE20 DEC: SKIP (cond1 FAIL 18,010 MW < 20,000 MW by 1,990 MW; P(DEC win) ≈ 48%; E[P50 sym] = −$7.50; NEGATIVE)
- HE21 DEC: SKIP (cond1 FAIL; P(DEC win) ≈ 46%; E[P50 sym] = −$12.00; NEGATIVE)
- No W2N INC BLOCK triggered (VERY LOW <5% overnight; SCI 0.303-0.361)

---

## Expected Performance

- E[P50 gross]: **$0** (no positions)
- E[P50 confidence-weighted]: **$0**
- Total notional: **0 MW**
- Active hours: **0 / 24**
- P(win) weighted avg: **n/a**

---

## Model Parameters Applied

- Model version: v3 no-SB (Day 23; 2026-07-26 ~)
- SB-DEGRADED penalty: −3 ppt all hours (embedded in P values)
- Tuesday WDPEAK DOW adjustment: 0 ppt (base case)
- DEC v5 condition 1 evaluation: FAIL (18,010 MW < 20,000 MW; deficit 1,990 MW)
- DEC v5 condition 2: NOT EVALUATED (cond1 must pass first)
- INC duck floor: FAIL (NL trough 31,581 MW; threshold ≤ 26,000 MW SEVERE)
- INC BLOCK overnight: NOT TRIGGERED (W2N VERY LOW <5%)
- Advisory-only mode: ACTIVE

**Key structural changes vs Aug 17:**
| Dimension | Aug 17 | Aug 18 | Change |
|---|---|---|---|
| NL ramp HE18→HE21 | +21,585 MW (cond1 PASS) | +18,010 MW (cond1 FAIL) | −3,575 MW; cond1 reversal |
| SOUTH_HOUSTON P(binding) | HIGH 45-62% | MEDIUM 18-32% | Major downshift |
| NL peak HE21 | 74,512 MW | 68,512 MW | −6,000 MW |
| Cap-out HE20-21 | ~8,100 MW | ~6,000 MW | −2,100 MW (key structural driver of SOUTH_HOUSTON downgrade) |
| GR_WEST HE21 | 4,803 MW | 6,803 MW | +2,000 MW (adds RT premium buffer) |
| DEC entered | HE20-21 (~45 MW) | SKIP | Reversal driven by cond1 FAIL |
| INC duck | SKIP (NL too high Aug 17: 34,323 MW) | SKIP (NL 31,581 MW; still NORMAL) | Unchanged |

---

## Settlement Reference

Field: `dart_virtual_revenue` in `shared/data/pnl/gks/hourly/2026-08-18.parquet`
Expected value: $0 (advisory-only mode; no live bids)
Self-review target: `memory/dart-virtual-trader/learnings/2026-08-18.md` (filed 2026-08-19 07:30 CT)

Key validation questions for self-review:
1. HE10 duck floor: Was DA actually positive at 31,581 MW NL? Expected YES (calibration: +$12.62 at 17,060 MW). If negative DA was observed, update NORMAL-tier INC model.
2. HE20-21 DEC direction: Did RT > DA (DEC would have won)? If YES, document as opportunity cost. P(this) = ~48%. Critical calibration: if DEC wins, consider reducing cond1 threshold from 20,000 MW to 18,000-18,500 MW in v6.
3. SOUTH_HOUSTON binding: Did it bind (P=25% central)? Conditional on binding, was MCC +$8-12/MWh?
4. GR_WEST HE13 actual vs forecast (1,907 MW): Did actual anticyclone weakening match or exceed YE BIDCLOSE forecast?
5. Aug 17 T+2 settlement: Expected ~Aug 19. HE20-21 DEC actual spread (HIGH conviction, E[P50] ≈ +$180-220) — first HIGH conviction DEC settlement in Phase 2 series.
