# DART Virtual History — 2026-08-22

**Filed**: 2026-08-21 07:30 CT (daily cycle)
**Flowday**: Saturday 2026-08-22 (WEPEAK HE07-22; OFFPEAK HE01-06, HE23-24) — extreme August heat wave; August-series-record duck curve spread 39,398 MW; August-series-record NL HE20 72,345 MW
**Canonical report**: `reports/daily/dart-virtual/2026-08-22.md`
**Spread convention**: spread = DA − RT. Positive => INC (Short DA/Long RT). Negative => DEC (Long DA/Short RT).
**SB regime**: DEGRADED Day 27 (AADSTS7000222; 2026-07-26 ~ ongoing)
**YE regime**: PRODUCTION (`shared/data/raw/yes-energy/2026-08-22.csv` — 24 rows confirmed)
**Market-analyst**: PRESENT (`shared/data/forecasts/market-view/2026-08-22.md`) — multi-source (YE + AG2 + Enverus PRODUCTION)
**Congestion-analyst**: PRESENT (`shared/data/forecasts/congestion/2026-08-22.md`) — Stage 0 provisional
**Advisory-only mode**: ACTIVE

---

## Decision: FLAT — 0 MW across all 24 hours

All structural triggers absent or below threshold.

| Trigger | Status | Key Metric | Threshold | Gap |
|---|---|---|---|---|
| INC duck floor (HE09-11) | NOT FIRED | NL trough HE10 = 32,947 MW MILD | SEVERE < 26,000 MW | -6,947 MW |
| Duck-floor DEC (HE10-11) | NOT FIRED | MILD tier; P(win) ~47% after Sat + SB penalties | ≥55% + MODERATE lower | Below threshold |
| DEC v5 cond1 (system-wide) | FAIL | NL ramp HE18→HE21 = +13,819 MW | 20,000 MW | -6,181 MW |
| Node DEC at LZ_HOUSTON (SOUTH_HOUSTON) | NOT FIRED | P(binding) LOW 8-12% | MEDIUM ≥22% | -10 ppt |
| W2N overnight INC BLOCK | APPLIED HE01-03 | W2N LOW-MEDIUM 12-20%; SCI 0.352-0.361 | Upper ≥20% = block | Meets block threshold (borderline) |
| RT spike veto (GR_WEST) | TRIGGERED (no INC anyway) | GR_WEST HE13 = 1,250 MW | 5,500 MW | -4,250 MW |

---

## Key Structural Data

| Metric | Value | HE | NL Tier | Note |
|---|---|---|---|---|
| Gross load peak | 91,367 MW | HE18 | — | Saturday WEPEAK; 104.9°F Dallas (AG2); -1,350 MW vs Aug 21 Friday |
| Load 24h avg | 75,253 MW | — | — | -1,419 MW vs Friday; weekend discount |
| **NL trough** | **32,947 MW** | **HE10** | **MILD** | **6,947 MW above SEVERE boundary; INC threshold not met** |
| NL HE11 | 35,277 MW | HE11 | MILD | No SEVERE proximity |
| **Duck curve spread** | **39,398 MW** | — | — | **August series maximum (Aug 21: 36,395 MW; +3,003 MW)**  |
| **NL ramp HE18→HE21** | **+13,819 MW** | — | — | **DEC v5 cond1 FAIL (miss 6,181 MW)** |
| **NL HE20** | **72,345 MW** | HE20 | — | **August series maximum; solar 4,624 MW; primary scarcity window** |
| NL HE21 | 71,611 MW | HE21 | — | Solar 90 MW; wind recovering |
| Solar peak | 32,479 MW | HE13 | — | Plateau 31.7-32.5 GW HE11-HE16 |
| Solar cliff HE19→HE20 | -12,559 MW | — | — | Steepest 1-hour cliff in current series |
| **GR_WEST daytime trough** | **1,250 MW** | **HE13** | **SCI 0.042 VERY LOW** | **Critically weak; RT spike veto triggered** |
| GR_WEST overnight max | 10,699 MW | HE02 | SCI 0.361 | LOW-MEDIUM boundary; W2N BLOCK HE01-03 |
| Cap-out | 6,673 MW | HE08-23 | — | Stable; below 9,000 MW auto-half-size threshold |
| W2N P(binding) | LOW-MEDIUM 12-20% | HE01-03 | — | Block applied |
| SOUTH_HOUSTON P(binding) | LOW 8-12% | HE19-21 | — | Below MEDIUM (22-35%); node DEC NOT fired |

---

## Positions Filed

| HE | Decision | Direction | MW | DA $ | E[RT] $ | E[spread] $ | P(win) % | E[P50 sym] $ | Entry type |
|---|---|---|---|---|---|---|---|---|---|
| 01 | W2N BLOCK | — | 0 | — | — | — | n/a | — | GR_WEST 10,620 MW SCI 0.359; LOW-MEDIUM upper 20% meets block |
| 02 | W2N BLOCK | — | 0 | — | — | — | n/a | — | GR_WEST 10,699 MW SCI 0.361 |
| 03 | W2N BLOCK | — | 0 | — | — | — | n/a | — | GR_WEST 10,426 MW SCI 0.352 |
| 04 | SKIP | — | 0 | — | — | — | ~50% | — | W2N VERY LOW 3-7%; NL 45,181 MW NORMAL; no signal |
| 05 | SKIP | — | 0 | — | — | — | ~50% | — | NL 45,053 MW NORMAL |
| 06 | SKIP | — | 0 | — | — | — | ~50% | — | NL 45,557 MW NORMAL |
| 07 | SKIP | — | 0 | — | — | — | ~50% | — | WEPEAK onset; NL 46,733 MW; solar 1 MW |
| 08 | SKIP | — | 0 | — | — | — | ~50% | — | NL 45,567 MW; solar onset 2,276 MW |
| 09 | SKIP | — | 0 | — | — | — | ~50% | — | NL 37,320 MW; INC threshold 11,320 MW away |
| **10** | **SKIP** | — | 0 | — | — | — | **~47%** | — | **NL 32,947 MW MILD; INC NOT fired (SEVERE threshold 6,947 MW away); duck-floor DEC: mkt-analyst calls neg DA (Sat thermal commitment lower) but MILD tier below MODERATE lower model constraint; P(win) ~55% structural -5ppt Sat -3ppt SB-DEG = ~47% → SKIP; model gap noted** |
| 11 | SKIP | — | 0 | — | — | — | ~49% | — | NL 35,277 MW MILD; similar to HE10 |
| 12 | SKIP | — | 0 | — | — | — | ~50% | — | NL 41,254 MW; GR_WEST 1,994 MW; RT spike veto begins |
| 13 | SKIP | — | 0 | — | — | — | ~50% | — | **GR_WEST trough 1,250 MW; RT spike veto ACTIVE; NL 46,772 MW; afternoon no-trade** |
| 14 | SKIP | — | 0 | — | — | — | ~50% | — | GR_WEST 1,632 MW; RT spike veto; NL 49,935 MW |
| 15 | SKIP | — | 0 | — | — | — | ~50% | — | GR_WEST 1,616 MW; RT spike veto; NL 52,365 MW |
| 16 | SKIP | — | 0 | — | — | — | ~50% | — | RT spike veto; NL 53,470 MW; load near peak |
| 17 | SKIP | — | 0 | — | — | — | ~50% | — | NL 55,677 MW; solar 28,866 MW (declining) |
| 18 | SKIP | — | 0 | — | — | — | ~50% | — | NL 57,792 MW (ramp base); solar 25,540 MW |
| 19 | DEC SKIP | — | 0 | — | — | — | ~40% | — | cond1 FAIL (+13,819 MW); SOUTH_HOUSTON LOW 8-12%; solar 17,183 MW still substantial |
| **20** | **DEC SKIP** | — | 0 | — | — | — | **~38%** | — | **Solar cliff executed (-12,559 MW); NL 72,345 MW (August max); cond1 FAIL; SOUTH_HOUSTON LOW 8-12% (below MEDIUM threshold); no node DEC trigger; P(win) ~38% → SKIP** |
| 21 | DEC SKIP | — | 0 | — | — | — | ~40% | — | NL 71,611 MW; solar 90 MW; cond1 FAIL; SOUTH_HOUSTON LOW |
| 22 | SKIP | — | 0 | — | — | — | ~50% | — | Load declining; wind 14,519 MW recovering |
| 23 | SKIP | — | 0 | — | — | — | ~50% | — | OFFPEAK; NL 60,470 MW |
| 24 | SKIP | — | 0 | — | — | — | ~50% | — | OFFPEAK; NL 55,396 MW; wind 17,535 MW |

---

## Expected Performance

- E[P50 gross symmetric]: **$0** (no positions)
- Max loss: **$0** (no positions)
- Max upside: **$0** (no positions)
- P(win) weighted avg: N/A
- Total notional: **0 MW**
- Active hours: **0 / 24**

---

## Model Parameters Applied

- Model version: v3 no-SB (Day 27; 2026-07-26 ~)
- SB-DEGRADED penalty: -3 ppt all hours (embedded in P values)
- Saturday WEPEAK DOW penalty: -5 ppt applied to evaluation hours (HE09-11 INC, HE19-21 DEC candidates)
- W2N INC BLOCK: APPLIED HE01-03 (upper P(binding) 20% meets ≥20% threshold; borderline; applied conservatively)
- RT spike veto: TRIGGERED (GR_WEST HE13 = 1,250 MW << 5,500 MW threshold); HE12-16 INC veto zone (no INC candidates anyway)
- Cap-out auto-half-size: NOT triggered (max 6,693 MW; well below 9,000 MW)
- INC trigger: NOT triggered (NL trough 32,947 MW MILD; SEVERE <26,000 MW required; 6,947 MW gap)
- Duck-floor DEC trigger: NOT triggered (MILD tier; MODERATE lower required; Saturday calibration gap — see model gap note)
- DEC v5 cond1: FAIL (+13,819 MW; miss 6,181 MW)
- Node-level DEC (LZ_HOUSTON): NOT triggered (SOUTH_HOUSTON LOW 8-12%; MEDIUM 22-35% required)
- Advisory-only mode: ACTIVE

**Key model gap identified**:
Saturday MILD NL (32,947 MW) + market-analyst negative DA base case → duck-floor DEC is potentially applicable but model constraint (MODERATE lower) blocks it. P(win) after Saturday + SB penalties falls to ~47% (<55% threshold). If Aug 22 HE10 DA settles negative, this is the first Saturday-MILD duck-floor DEC calibration point. Would support model extension for Saturday negative-DA regime at MILD NL.

**Second gap**: Absolute NL level at HE20 (72,345 MW = August series maximum) is not a direct DEC trigger in the current model. The model uses ramp (cond1) not absolute level. If scarcity materializes at HE20 (RT >> DA), the model missed a structural signal. Potential future addition: secondary DEC trigger at absolute NL > 70,000 MW with cap-out < 7,000 MW, independent of ramp threshold.

---

## Settlement Reference

Field: `dart_virtual_revenue` in `shared/data/pnl/gks/hourly/2026-08-22.parquet`
Expected value: $0 (advisory-only; no ERCOT submissions)
T+2 from Aug 22: 2026-08-24
Self-review target: `memory/dart-virtual-trader/learnings/2026-08-22.md` (file 2026-08-22 07:30 CT)

**Outstanding T+2 (escalate to pnl-manager)**:
- Aug 11 DEC (EXTREME 19,981 MW): T+2=Aug 13 — **12+ days overdue**
- Aug 12 DEC (EXTREME 17,060 MW): T+2=Aug 14 — **11+ days overdue**
- **Aug 17 DEC (cond1 PASS 21,275 MW; 25+20 MW): T+2=Aug 19 — 3+ days overdue — CRITICAL calibration event**
- Aug 19 DEC HE10 (20 MW): T+2=Aug 21 — yesterday (likely UNAVAILABLE)
- Aug 20 DEC HE20+21 (15+12 MW): T+2=Aug 22 — **today**

**Validation questions for self-review (2026-08-22)**:

1. **HE10 SKIP (MILD NL, market-analyst calls negative DA)**: Did Aug 22 DA at HB_NORTH or HB_BUSAVG actually clear negative at HE10-11? If YES, this is a new calibration signal: Saturday MILD NL (32,947 MW) can produce negative DA when thermal commitment is low. Update Saturday duck-floor DEC model.

2. **HE20 DEC SKIP (cond1 FAIL; NL 72,345 MW August max)**: Did RT exceed DA at LZ_HOUSTON at HE20? If YES with spread > $10/MWh, the model's cond1 is too conservative for high-absolute-NL Saturday evenings. Quantify opportunity cost.

3. **SOUTH_HOUSTON binding (8-12% base case)**: Did it actually bind at HE20-21? Even at LOW probability, 1-in-10 events happen. If binding occurred, LZ_HOUSTON would show RT premium vs HB_NORTH in RT settlement.

4. **W2N overnight (HE01-03 BLOCK)**: If W2N actually bound overnight, GKS MCC should show negative value (West discount). If it did NOT bind, the block was conservative but correct per model discipline.
