# DART Virtual History — Flowday 2026-08-30

**Filed**: 2026-08-29 07:30 CT
**Flowday**: Sunday 2026-08-30 (WEPEAK HE07-22; OFFPEAK HE01-06, HE23-24) — Heat Wave Day 11
**Model**: v3 no-SB (SB DEGRADED Day 35) + EXTREME-tier INC
**Advisory-only**: ACTIVE
**Spread convention**: spread = DA − RT. Positive => INC WIN (Short DA / Long RT). Negative => DEC WIN.

## Positions

| HE | Direction | Hub | MW | DA offer $ | P(win) % | E[P50 sym] $ | E[|spread|] $ |
|---|---|---|---|---|---|---|---|
| 10 | INC (Short DA / Long RT) | HB_NORTH | 15 | $-150 | 55% | +$80 | $22 |
| 11 | INC (Short DA / Long RT) | HB_NORTH | 15 | $-100 | 55% | +$68 | $18 |

**Total**: 30 MW INC | 2/24 active hours | E[P50 sym] = +$148 | E[confidence-weighted] = +$101
**Blocked hours**: HE01-06 (W2N BLOCK), HE22-24 (W2N BLOCK)

## Key Triggers

- HE10: EXTREME NL 19,918 MW (< 22,000 MW; deepest ERCOT peak-summer history); INC FIRES; P 65% base -3 SB -5 Sun -2 Env = 55%; half-size 15 MW
- HE11: EXTREME continuation 21,583 MW; INC FIRES; P 63% base -3 -5 = 55%; 15 MW
- DIRECTION REVERSAL: EXTREME tier → INC (not DEC). Aug 11 EXTREME precedent; market-analyst "DA−RT positive midday"; Aug 29 actual +$5.66 day-average (INC-consistent)
- HE09: SEVERE 26,728 MW; INC direction valid but P ~48% < 55%; SKIP
- cond1: FAIL (HE18→HE21 ramp = +17,137 MW; deficit 2,863 MW)
- Secondary trigger: FAIL (NL HE20 62,347 MW < 70k gate; cap-out 11,058 MW > 7k gate — both fail)
- W2N BLOCK HE01-06: SCI 0.416-0.478 (MEDIUM); P(binding) 12-20%; upper 20% = block threshold met (8 consecutive MEDIUM-SCI overnight hours — most sustained overnight W2N series in Sunday Stage 0 history)
- W2N BLOCK HE22-24: SCI 0.386-0.468 (MEDIUM); P(binding) 14-22%; upper 22% > 20% = block threshold met
- RT spike veto: NOT TRIGGERED today (GR_WEST min = 6,209 MW HE15 > 5,500 MW floor; wind recovery keeps veto inactive all day — major structural difference from prior heat wave days)

## Settlement Reference

T+2: 2026-09-01
Field: `dart_virtual_revenue` in `shared/data/pnl/gks/hourly/2026-08-30.parquet`
Expected (advisory): $0 submitted to ERCOT (advisory-only mode)

## Validation Questions (to answer at T+2)

1. HE10 INC (P=55%, E[spread]=+$22): Did RT clear MORE NEGATIVE than DA? (INC WIN condition: DA − RT > 0 = spread positive)
   - If YES (RT more negative): record actual DA SPP and RT SPP at HB_NORTH. First confirmed Sunday EXTREME INC calibration point.
   - If NO (DA more negative, or DA near RT): INC LOSS. Record: at NL 19,918 MW with solar 28,683 MW + wind 13,386 MW, what was the actual spread direction?
2. HE11 INC validation: Same question at 21,583 MW EXTREME. Did spread stay positive?
3. HE09 SKIP (P ~48%): Was HE09 spread positive (INC wins)? If positive and > $10/MWh, P threshold (55%) may need adjustment for SEVERE tier on extreme wind days.
4. HE12 SKIP (SEVERE 26,575 MW): Was spread positive? If so, INC direction extends into SEVERE tier on wind-recovery days — model calibration needed.
5. HE20 DEC SKIP: Did RT spike materially above DA? Record actual RT vs DA at HE20 to assess cond1/secondary trigger calibration.
6. Aug 29 T+2 = Aug 31 (TODAY'S next-day): Confirm HE10-11 DEC positions from Aug 29 actually lost (spread was positive at HE10-11). This would validate the Aug 30 INC direction switch.
7. W2N overnight: Did WEST_TO_NORTH_345 actually bind HE01-06? If yes, GKS MCC should show negative value. BLOCK decision validated.
