# DART Virtual Trader — Execution Record (2026-09-11 CT)
# Target Flow Date: 2026-09-12 (Saturday WEPEAK)

**Issued at**: 2026-09-11 07:30 CT
**Model version**: v3 no-SB DEGRADED
**Advisory only**: YES (no actual trade execution confirmed — advisory recommendation only)

---

## Model State at Execution

| Component | Status |
|---|---|
| Smartbidder P(DA-RT) | UNAVAILABLE Day ~48 (MSAL expired) |
| Hub-pair LMP | ABSENT ~114 consecutive cycles |
| Enverus | NOT_COLLECTED |
| AG2 | NOT_COLLECTED |
| Yes Energy bidclose | PRODUCTION (24 rows, WEPEAK Saturday) |
| Congestion analyst | Stage 0 provisional (SCI proxy only) |
| DEGRADED penalty | -4 ppt applied to all P(raw) |
| W2N INC block | ACTIVE (same policy as Sep 10-11 cycle) |

---

## Inputs Consumed

1. `shared/data/forecasts/market-view/2026-09-12.md` — market-analyst briefing
   - Duck curve EXTREME (NL trough HE10 18,115 MW)
   - Evening ramp HE18-20 (+7,971/+7,162 MW/hr); solar exit HE19 -11,828 MW
   - Smartbidder price forecast unavailable; direction only
2. `shared/data/forecasts/congestion/2026-09-12.md` — congestion-analyst briefing
   - THREE_SIGNAL_DAY: DUCK_EXTREME + W2N_dual_window (HE01-09, HE19-24) + PANHANDLE_EXPORT (HE01-02, HE24)
   - SCI values: HE01 0.508 (highest), HE24 0.518 (day max, end of day)
   - All binding probabilities N/A (Stage 0); SCI proxy only
   - Directional: LZ_WEST discount expected; LZ_NORTH premium when W2N binds

---

## Signals Evaluated

| Signal | HE range | P(raw) range | Disposition |
|---|---|---|---|
| Duck_EXTREME INC | HE09-12 | 52-62% | HE10 ACTIVE (58% adj), HE11 ACTIVE (55% adj), HE09/12 skip |
| W2N INC overnight | HE01-09 | 60-65% (est.) | BLOCKED (hub-pair LMP absent) |
| W2N INC evening | HE19-24 | 60-65% (est.) | BLOCKED (hub-pair LMP absent) |
| Solar cliff DEC | HE19 | 61% | ACTIVE (57% adj) |
| Peak scarcity DEC | HE20 | 59% | ACTIVE (55% adj) |
| Afternoon transition | HE12-18 | <53% est. | SKIP (no dominant signal) |
| Evening recovery DEC | HE21 | 53% | SKIP (NL declining, wind surge) |

---

## Positions Filed

| HE | Product | Direction | Size MW | P(adj) | Tier |
|---|---|---|---|---|---|
| 10 | INC offer | SHORT DA / LONG RT | 15 | 58% | HALF |
| 11 | INC offer | SHORT DA / LONG RT | 10 | 55% | HALF (borderline) |
| 19 | DEC bid | LONG DA / SHORT RT | 15 | 57% | HALF |
| 20 | DEC bid | LONG DA / SHORT RT | 15 | 55% | HALF (borderline) |

Total notional: 55 MW across 4 hours. Advisory only.

---

## Key Reasoning Points

- HE10 is the primary position: NL 18,115 MW = Stage 0 rank 2 (deepest Sep 2026; Jul 9 record 18,030 MW). EXTREME tier below 22,000 MW boundary. On EXTREME duck curve days, RT overgeneration tends to exceed DA price depression → positive spread (DA > RT) → INC.
- HE11 added at minimum size (10 MW): NL 20,523 MW still EXTREME but less deep; borderline 55% adj.
- HE19 captures solar cliff entry (-11,828 MW solar in 1 hour). Peak ramp hour. DEC (LONG DA) appropriate because RT expected to spike above DA.
- HE20 added at minimum size: NL 57,625 MW, cap-out 8,248 MW. Structurally weaker than Sep 11 HE20 trigger (NL -2,025 MW, cap-out -870 MW). Borderline 55%.
- W2N INC: strongest directional signal of the day (HE01-09 SCI 0.359-0.508, HE19-24 SCI 0.352-0.518, including HE24 PANHANDLE breach +444 MW). Estimated opportunity ~$1,300-3,400 advisory gross. BLOCKED per policy. Hub-pair LMP restoration remains top infrastructure priority.

---

## Congestion Interaction Notes

- PANHANDLE_EXPORT HE01 (+160 MW) and HE02 (+152 MW): tight margins. 1% wind forecast error could eliminate HE01 breach. HE24 breach (+444 MW) more robust.
- W2N SCI HE24 = 0.518 (day max, highest in Sep 2026 WEPEAK series). D+3 Sep 13 carry-forward signal is strong.
- Duck curve EXTREME + single-source data: no Enverus cross-validation. Directional risk: if actual NL were 2,000-4,800 MW higher (Enverus methodology gap), duck signal weakens.
- GKS node: Stage 0 directional analog shows highly negative MCC at midday (not calibrated). No basis impact accounted for in DART sizing.

---

## Reference Files

- Position detail: `reports/daily/dart-virtual/2026-09-12.md`
- Structured positions: `shared/data/forecasts/dart-positions/2026-09-12.json`
- D+3 forward signal: Sep 13 W2N MEDIUM-HIGH + PANHANDLE HE24 carry (see JSON d3_forward_signal)

---

## Self-Review Checklist (to be completed 2026-09-12 post-DAM and post-RT)

- [ ] Did HE10-11 INC positions win? (RT < DA as expected on EXTREME duck curve?)
- [ ] What was actual HE10 RT price vs. DA? Was P(adj)=58% borne out?
- [ ] HE11 at 55% borderline — should we have skipped?
- [ ] Did HE19-20 DEC positions win? (RT > DA as expected on evening ramp?)
- [ ] How did Sep 12 HE20 NL (57,625 MW) compare to actual? Was our structural weakening vs Sep 11 (59,650 MW) justified?
- [ ] W2N INC opportunity cost: Was the block correct? Would HE01-09 INC have won?
- [ ] Is HE11 borderline position consistently underperforming? If so, raise skip threshold from 55% to 57% for borderline hours.
