# DART Virtual — D+1 (2026-10-06) History Copy

> Mirror of `reports/daily/dart-virtual-trader/2026-10-06.md`
> Filed: 2026-10-05 07:30 CT

## Positions Filed

**NONE — All 24 hours NO_BID**

| HE | Decision | Direction | Size MW | P(win) adj |
|----|----------|-----------|---------|------------|
| All HE01-24 | NO_BID | — | 0 | 42-49% (all < 57% floor) |

- Total active: 0 positions
- Total notional: 0 MW
- E[gross PnL]: $0
- Status: ADVISORY-ONLY (not submitted to ERCOT)

## Watchlist (Subthreshold, Not Entered)

| HE | Signal | Direction | Raw P(win) | Adj P(win) | Note |
|----|--------|-----------|------------|------------|------|
| HE10-12 | DUCK_CURVE_MIDDAY MODERATE-MILD | INC | ~54-55% | ~48-49% | 6 ppt gap from 57% floor |
| HE19-20 | Evening ramp + solar collapse | DEC | ~54-55% | ~48-49% | Oct NL 52-56k below 60k gate |

## Key Inputs
- Market-analyst 2026-10-06.md: DEGRADED (seasonal estimates only)
- Congestion-analyst 2026-10-06.md: Stage 0, DEGRADED (CI ±15-20 ppt)
- Smartbidder: DEGRADED Day 22+ (MSAL expired 2026-09-14)
- Yes Energy: rate-limited, 5-day gap (Oct 1-5)
- Enverus/AG2: absent
- Hub-pair LMP: absent (~145th+ consecutive cycle)

## DEGRADED Penalty Applied
- Total: -6 ppt (Day 22+ escalated from Sep 29's -5 ppt)
- Raw P(win) floor: 63% (57% adj + 6 ppt penalty)
- All signals: max raw ~55% → adj ~49% → ALL BELOW 57% floor

## October Structural Notes
- Summer Scarcity Cliff (NL ≥ 60k MW): NOT applicable in October (Oct evening NL est 52-56 GW)
- October DEC gate: UNESTABLISHED — model gap requiring first Oct actuals
- Duck severity: MODERATE-MILD (NL trough 28-36 GW) — two tiers below Sep SEVERE-EXTREME
- Wind regime: MODERATE (13-17 GW est) — not pure INC (≥18 GW) or DEC (< 10 GW) territory
