# DART Virtual — D+1 (2026-10-14) History Copy

> Mirror of `reports/daily/dart-virtual-trader/2026-10-14.md`
> Filed: 2026-10-13 07:30 CT

## Positions Filed

**NONE — All 24 hours NO_BID**

| HE | Decision | Direction | Size MW | P(win) adj |
|----|----------|-----------|---------|------------|
| All HE01-24 | NO_BID | — | 0 | 41.8-54.0% (all < 55% floor) |

- Total active: 0 positions
- Total notional: 0 MW
- E[gross PnL]: $0
- Status: ADVISORY-ONLY (not submitted to ERCOT)

## Watchlist (Sub-Floor, Not Entered)

| HE | Signal | Direction | Node | Raw P(win) | Adj P(win) | Gap to floor | Note |
|----|--------|-----------|------|------------|------------|-----------|------|
| HE19 | Oct DEC base gate fires (NL 53,763 MW ≥ 48k; outage 21,262 MW) | DEC | — | ~54% | ~49% | 6 ppt | Ramp only +6,484 MW (half Oct 8-9); wind ambiguity |
| HE20 | Oct DEC base gate fires (NL 54,632 MW ≥ 48k) | DEC | — | ~52% | ~47% | 8 ppt | Scarcity Cliff (NL ≥ 60k) NOT met; plateau ramp |
| HE01 | WEST_TO_NORTH MEDIUM-HIGH (SCI 0.427) | DEC | HB_WEST | 52.2% | 47.2% | 7.8 ppt | P(bind) ~24%; seasonal Oct shoulder; minimum decision weight |

## Key Inputs

- Market-analyst 2026-10-14.md: PARTIAL (Smartbidder N/A Day ~80) — net load shape heuristic
- Congestion-analyst 2026-10-14.md: Stage 0 PRODUCTION (single-source) — MINIMUM decision weight
- Yes Energy BidClose D+1: PRODUCTION (24 rows, 2026-10-13 fetch)
- Smartbidder: ABSENT Day ~80 (MSAL expired late July 2026)
- Enverus/AG2: absent

## DEGRADED Penalty Applied

- Total: −5 ppt (Smartbidder Day ~80)
- Raw P(win) floor for entry: 60% (55% adj + 5 ppt penalty)
- All signals max raw ~54% → adj ~49% → ALL BELOW 55% floor

## Oct 14 Structural Notes

- Duck curve NL trough 35,522 MW (sub-MILD, NOT actionable — INC gate requires NL < 27,000 MW)
- Evening DEC HE19: base gate fires (NL 53,763 MW) but signal quality degraded vs Oct 8-9 analog (ramp -6.5 GW, NL -5 GW, no SOUTH_HOUSTON binding); adj P ~48-49%
- WEST_TO_NORTH overnight MEDIUM (P 14-22%): adj P 44-47%, congestion analyst MINIMUM decision weight
- D+2 Oct 15 overnight signal ACTIVATED (HE24 GR_WEST 11,131 MW, SCI 0.373 > 0.350 trigger) — relevant for crr-trader Oct 15 filing
