# DART Virtual — D+1 (2026-10-16) History Copy

> Mirror of `reports/daily/dart-virtual-trader/2026-10-16.md`
> Filed: 2026-10-15 07:30 CT

## Positions Filed

**21 entries across 14 active hours (10 hours skip)**

| HE | Decision | Direction | Node | MW | Adj P | Bid/Offer $ |
|----|----------|-----------|------|-----|-------|-------------|
| 01 | ACTIVE | Long DA / Short RT (DEC) | HB_WEST | 15 | 58% | $32 bid |
| 02 | ACTIVE | DEC | HB_WEST | 15 | 58% | $32 bid |
| 03 | ACTIVE | DEC | HB_WEST | 15 | 58% | $32 bid |
| 04 | ACTIVE | DEC | HB_WEST | 15 | 58% | $32 bid |
| 05 | ACTIVE | DEC | HB_WEST | 15 | 58% | $32 bid |
| 06 | ACTIVE | DEC | HB_WEST | 15 | 57% | $32 bid |
| 01 | ACTIVE | Short DA / Long RT (INC) | GKS | 20 | 61% | $33 offer |
| 02 | ACTIVE | INC | GKS | 15 | 59% | $33 offer |
| 03 | ACTIVE | INC | GKS | 20 | 62% | $33 offer |
| 04 | ACTIVE | INC | GKS | 25 | 65% | $33 offer |
| 05 | ACTIVE | INC | GKS | 20 | 62% | $33 offer |
| 06-08 | NO_BID | — | — | 0 | 46-50% | — |
| 09 | ACTIVE | INC | GKS | 15 | 58% | $28 offer |
| **10** | **ACTIVE** | **INC** | **HB_WEST** | **15** | **62%** | **−$15 offer** |
| **10** | **ACTIVE** | **INC** | **GKS** | **25** | **64%** | **$28 offer** |
| **11** | **ACTIVE** | **INC** | **HB_WEST** | **15** | **60%** | **−$15 offer** |
| **11** | **ACTIVE** | **INC** | **GKS** | **20** | **61%** | **$27 offer** |
| **12** | **ACTIVE** | **INC** | **HB_WEST** | **10** | **58%** | **−$10 offer** |
| 13-18 | NO_BID/WATCHLIST | — | — | 0 | 46-53% | — |
| **19** | **ACTIVE** | **Long DA / Short RT (DEC)** | **GKS** | **15** | **55%** | **$46 bid** |
| **20** | **ACTIVE** | **DEC** | **GKS** | **15** | **56%** | **$44 bid** |
| 21-22 | NO_BID | — | — | 0 | 48-53% | — |
| 23 | ACTIVE | INC | GKS | 15 | 61% | $37 offer |
| 24 | ACTIVE | INC | GKS | 15 | 62% | $34 offer |

- **Total INC entries**: 13 (GKS HE01-05, GKS HE09-11, HB_WEST HE10-12, GKS HE23-24)
- **Total DEC entries**: 8 (HB_WEST HE01-06, GKS HE19-20)
- **Total INC notional**: 215 MW
- **Total DEC notional**: 120 MW
- **Total notional**: 335 MW
- **Peak single-hour exposure**: HE10 = 40 MW (HB_WEST 15 + GKS 25, both INC)
- **E[gross PnL] (advisory)**: ~$527
- **Confidence-weighted**: ~$380 (×0.72 Stage 0 + extrapolation)
- **Status**: ADVISORY-ONLY (not submitted to ERCOT)
- **DEGRADED penalty**: −5 ppt all hours (Smartbidder MSAL expired Day ~82; −5 ppt penalty; raw P floor 60%)

---

## Key Market Conditions (Oct 16 D+1 at time of filing)

- **Duck severity**: EXTREME / BEYOND EXTREME — NL = −345 MW at HE14 (ALL-TIME STAGE 0 RECORD, first negative NL). Yes Energy solar 25,000 MW, total wind 31,146 MW at HE13.
- **Wind regime**: SYNOPTIC ALL-DAY VERY HIGH — GR_WEST 17,936-18,846 MW for HE01-15 (SCI 0.602-0.632); declining to 9,933 MW at HE24 (SCI 0.333 LOW). Total WEST_TO_NORTH above MEDIUM for 23 of 24 hours.
- **Dual-stressor window**: HE09-17 (9 hours) — EXTREME duck + SCI ≥ 0.600 simultaneously. Unprecedented in Stage 0 any day type.
- **Thermal outages**: 23,122 MW avg — tight reserve margin post-solar.
- **Evening ramp**: Yes Energy NL +17,623 MW HE18→21 (HE18→19 sub-ramp ~+5.9 GW — below Oct DEC v0.2 ramp gate threshold of 10 GW).
- **D+3 carry-in**: SCI 0.614 at Oct 15 HE24 — FULLY REALIZED (HE01 at 18,544 MW). Synoptic event bypasses overnight-decay model.
- **D+4 carry-in (Oct 17)**: NOT triggered — HE24 GR_WEST 9,933 MW, SCI 0.333 < 0.350 threshold.

---

## Trade Structure Summary

**Three-block structure:**
1. **Block 1 (HE01-06)**: Overnight basis trade — DEC HB_WEST (onset_early: DA over-prices West congestion) + INC GKS (WEST_TO_NORTH North premium). E[gross] ~$207.
2. **Block 2 (HE09-12)**: Dual-stressor INC — INC at HB_WEST (DA under-prices combined solar+wind; RT_WEST more negative than DA_WEST) + INC at GKS (Tyba P_DA_gt_RT 63-69%). HIGHEST CONVICTION signal in Stage 0 history. E[gross] ~$218.
3. **Block 3 (HE19-20, HE23-24)**: Evening DEC + late overnight INC at GKS. Tyba probability-driven. E[gross] ~$102.

---

## Novel Directions in This Filing

- **INC at HB_WEST HE10-12**: FIRST MIDDAY INC at HB_WEST in Stage 0 series. Previous HB_WEST entries were all DEC (Oct 11 all-day DEC, Oct 15 HE22-24 INC late-evening). This is the first INC at HB_WEST driven by duck curve + wind dual-stressor rather than late-evening surge timing.
- **Dual-node same-direction (INC) HE10-11**: Both HB_WEST and GKS INC simultaneously — first occurrence in Stage 0. Implies overgeneration is severe enough to push RT below DA at BOTH West and North nodes, not just the spread between them.

---

## Confirmation Tests (to be reviewed at T+1/T+2)

| Test | Confirm | Refute |
|------|---------|--------|
| INC HB_WEST HE10-12 | DA_WEST > RT_WEST (spread > 0); offers at −$15 scheduled | DA_WEST < RT_WEST; or offers not scheduled (DA went below −$15) |
| DEC HB_WEST HE01-06 | DA_WEST < RT_WEST (spread < 0) | DA_WEST > RT_WEST |
| Onset direction bifurcation | DEC wins overnight (onset_early) AND INC wins midday (duck component) simultaneously | Either block loses its direction — bifurcation model needs recalibration |
| NL actual HE14 | NL ≤ 0 (Yes Energy forecast realized) or NL 10-15k (Enverus realized) | Confirms or refutes solar forecast scenario |
| DEC evening gate HE19 | RT_GKS > DA_GKS (spread < 0 at GKS, DEC wins) | RT_GKS ≤ DA_GKS |
| HB_WEST INC HE10-12 negative offers schedule | DA_WEST ≤ −$10 at HE10-12 (offers clear) | DA_WEST > −$10 (offers fail to schedule) |

---

*dart-virtual-trader | History filed 2026-10-15 07:30 CT*
*Flowday: 2026-10-16 | 21 entries: 13 INC (215 MW) + 8 DEC (120 MW)*
*첫 dual-stressor INC at HB_WEST (midday, Stage 0 novel direction): HE10-12*
*D+3 carry-in FULLY REALIZED: Oct 15 HE24 SCI 0.614 → Oct 16 HE01 SCI 0.622*
