# DART Virtual — D+1 (2026-10-21) History Copy

> Mirror of `reports/daily/dart-virtual-trader/2026-10-21.md`
> Filed: 2026-10-20 07:30 CT

## Positions Filed

**15 entries across 15 active hours (9 hours SKIP: HE10-17, HE24)**

| HE | Decision | Direction | Node | MW | Raw P | Adj P | Bid/Offer $ |
|----|----------|-----------|------|-----|-------|-------|-------------|
| **01** | **ACTIVE** | **Long DA / Short RT (DEC)** | **GKS** | **15** | **60.5%** | **55.5%** | **Bid $35** |
| **02** | **ACTIVE** | **DEC** | **GKS** | **15** | **61.4%** | **56.4%** | **Bid $33** |
| **03** | **ACTIVE** | **DEC** | **GKS** | **15** | **61.0%** | **56.0%** | **Bid $31** |
| **04** | **ACTIVE** | **DEC** | **GKS** | **15** | **63.6%** | **58.6%** | **Bid $30** |
| **05** | **ACTIVE** | **DEC** | **GKS** | **25** | **70.2%** | **65.2%** | **Bid $30** |
| **06** | **ACTIVE** | **DEC** | **GKS** | **25** | **75.1%** | **70.1%** | **Bid $32** |
| **07** | **ACTIVE** | **DEC** | **GKS** | **25** | **73.3%** | **68.3%** | **Bid $37** |
| **08** | **ACTIVE** | **DEC** | **GKS** | **25** | **65.0%** | **60.0%** | **Bid $38** |
| **09** | **ACTIVE** | **DEC** | **GKS** | **25** | **65.9%** | **60.9%** | **Bid $29** |
| 10 | NO_BID/WATCHLIST | — | — | 0 | 59.7% raw | — | Raw 59.7% — 0.3 ppt below floor |
| 11-15 | NO_BID | — | — | 0 | 53-58.2% raw | — | Sub-floor; duck + transition |
| 16 | NO_BID/WATCHLIST | — | — | 0 | 59.8% raw | — | Raw 59.8% — 0.2 ppt below floor |
| 17 | NO_BID/WATCHLIST | — | — | 0 | 59.0% raw | — | Sub-floor; pre-ramp |
| **18** | **ACTIVE** | **Short DA / Long RT (INC)** | **GKS** | **25** | **70.0%** | **65.0%** | **Offer $74** |
| **19** | **ACTIVE** | **INC** | **GKS** | **25** | **94.9%** | **89.9%** | **Offer $127** |
| **20** | **ACTIVE** | **INC** | **GKS** | **25** | **90.6%** | **85.6%** | **Offer $100** |
| **21** | **ACTIVE** | **INC** | **GKS** | **25** | **77.1%** | **72.1%** | **Offer $64** |
| **22** | **ACTIVE** | **INC** | **GKS** | **25** | **67.3%** | **62.3%** | **Offer $50** |
| **23** | **ACTIVE** | **INC** | **GKS** | **15** | **63.4%** | **58.4%** | **Offer $42** |
| 24 | NO_BID | — | — | 0 | 57.5% raw | — | Sub-floor |

- **Total DEC entries**: 9 (HE01-09, GKS)
- **Total INC entries**: 6 (HE18-23, GKS)
- **Total DEC notional**: 185 MW (HE01-04: 15 MW each; HE05-09: 25 MW each)
- **Total INC notional**: 140 MW (HE18-22: 25 MW each; HE23: 15 MW)
- **Total notional**: 325 MW
- **E[advisory gross]**: ~$3,047 (formula: (2×adj_P − 1) × MW × |spread P50|)
- **E[advisory conf-wt]**: ~$2,572 (DEC ×0.80 wind divergence; INC ×0.85 standard)
- **Max drawdown**: ~$5,470
- **Status**: ADVISORY-ONLY (not submitted to ERCOT)
- **DEGRADED penalty**: −5 ppt (Smartbidder permanently terminated Oct 2026)
- **WATCHLIST blocked E[net]**: ~$48 (HE10 DEC, HE16-17 INC near-miss)

## Key Market Conditions (Oct 21 D+1)

- **Day type**: Wednesday WDPEAK; standard weekday sizing (25 MW full, 15 MW half)
- **Solar**: Peak HE12 28,568 MW. Cliff at HE18 16,458 MW → HE19 2,995 MW (−13,463 MW; sunset ramp primary driver)
- **Wind**: ERCOT 12,662 MW at HE01 declining to 7,631 MW at HE07, lull at HE14 1,527 MW, recovering HE21 7,679 MW. GR_WEST SCI 0.274 overnight (LOW).
- **Wind cross-source conflict**: Enverus 17,234 MW HE01 vs YE 12,662 MW (+4,572 MW gap); largest divergence overnight → primary DEC block risk
- **Net load**: Trough HE11 20,082 MW (EXTREME duck, solar-only). Evening peak HE20 53,439 MW.
- **DA price**: 24h avg $45.6/MWh. HE19 $136.73 (highest), HE10 $23.87 (lowest).
- **DA-RT spread**: 24h avg +$5.5/MWh (DA expensive overall). HE19 spread +$73.68 (extreme).
- **Congestion**: DUCK_CURVE_MIDDAY P(binding HE11) 20-30% — below prior EXTREME events (Oct 16: 72-97%). No dual-stressor. SOUTH_HOUSTON_IMPORT NEGLIGIBLE.

## Trade Structure Summary

**Two-block structure:**
1. **Block 1 (HE01-09)**: DEC overnight — RT > DA driven by overnight wind supply + morning load ramp. 9 positions, 185 MW, E[gross] ~$358 (conf-wt $287)
2. **Block 2 (HE18-23)**: INC evening — DA spike > RT driven by solar cliff. 6 positions, 140 MW, E[gross] ~$2,689 (conf-wt $2,285). HE19 alone E[gross] ~$1,468.

## Self-Review Watch Items for 2026-10-21 T+2 (Oct 22-23)

1. **DEC morning spread realization (HE05-07)**: Did GKS RT exceed GKS DA in HE05-07? Key question: did wind actually come in closer to YE (12.7 GW) or Enverus (17.2 GW) at HE01? If Enverus realized, DEC spreads may have been smaller than P50 (-$8 to -$10). Check: ERCOT actual RT LMP vs DA LMP at GKS or proxy node for HE05-07.
2. **DEC offer scheduling (HE01-04)**: Did DAM clear HE01-04 at above bid prices ($30-35)? YE DA P50 was $28-33, bids at $30-35 have ~$2 buffer. If DA cleared lower (e.g., $25), some bids may not have scheduled.
3. **INC HE19 clearing level**: Did DAM actually clear HE19 near $136.73 P50? Or did bidders moderate and clear at $80-110? Offer at $127 — if cleared, what was actual spread (DA clearing - RT actual)?
4. **INC HE18 solar timing**: If Enverus HE18 solar (4.2 GW) was more accurate than YE (16.5 GW), the HE18 spread may have been wider than P50 +$19.11. Validate direction.
5. **Duck curve HE10-11 skip validation**: Was the skip of HE10 (raw P 59.7%) correct? Check if RT > DA materialized at HE10 (DEC direction). If yes, the 0.3 ppt miss from floor cost us; if no, the skip was correct.
6. **Tyba calibration (HE19)**: With adj P = 89.9%, the threshold solver's OOS concern applies. Did the direction prove correct? This data point contributes to building a track record for the Oct autumn solar-cliff pattern specifically.

---

*dart-virtual-trader | History filed 2026-10-20 07:30 CT*
*Flowday: 2026-10-21 (Wednesday WDPEAK) | ADVISORY-ONLY (W28 2026-07-13 이후 live 미제출)*
*DEC block: FIRES HE01-09 (overnight wind RT premium, adj P 55-70%)*
*INC block: FIRES HE18-23 (solar cliff DA spike, adj P 58-90%)*
*15 positions, 325 MW, E[gross advisory] ~$3,047, conf-wt ~$2,572*
