# DART Virtual Trader — Self-Review 2026-06-21 (Sunday)

**Written**: 2026-06-22 07:30 CT
**Reviews**: Positions issued 2026-06-20 for flow date 2026-06-21 (Sunday)
**Position source**: `reports/daily/dart/2026-06-21.md` — AVAILABLE
**Settlement source**: Smartbidder benchmark — PARTIAL (net figure only, HE13 breakout provided)
**Spread convention**: spread = DA − RT. Positive => DA expensive => INC. Negative => RT expensive => DEC.

---

## 1. Predicted vs Actual

### Predicted positions (from `reports/daily/dart/2026-06-21.md`)

| HE | Node | Direction | MW | E[P&L] gross |
|---:|---|---|---:|---:|
| 14 | HB_HOUSTON | INC (floor override #1) | 25 | +$40 |
| 15 | HB_HOUSTON | INC (floor override #2) | 25 | +$44 |
| 19 | HB_HOUSTON | DEC | 25 | +$108 |
| 20 | HB_HOUSTON | DEC | 25 | +$141 |
| 21 | HB_HOUSTON | DEC | 25 | +$116 |
| 23 | HB_WEST | INC (exploratory) | 25 | +$50 |
| 19 (basis) | HB_HOU/HB_NTH | Long HB_HOU DA / Short HB_NTH DA | 25 | +$75 |
| 20 (basis) | HB_HOU/HB_NTH | Long HB_HOU DA / Short HB_NTH DA | 25 | +$120 |
| **Total** | | | **200** | **+$665** |

Predicted: +$665 gross P50.

### Actual result (Smartbidder benchmark)

- **Total net: +$269.25**
- **HE13** only confirmed breakout: DA +$1,969.00 / RT -$1,699.75 = **net +$269.25**
- All other hour outcomes unknown (Tenaska settlement still DEGRADED; Smartbidder provides net total only)

**Delta: +$269.25 actual vs +$665 predicted = -$396 shortfall.**

---

## 2. Key Delta Analysis

### Issue 1 — Entire P&L came from HE13: a SKIP hour

HE13 was explicitly SKIP in the recommendation ("below-floor override cap conserved for HE14-15; NL 16,496 MW; HOUSTON_SOUTH_MIDDAY_LOCAL trigger active but EV below floor"). Yet HE13 produced the only confirmed net-positive P&L of the day (+$269.25).

The HE13 DA gross ($1,969) vs RT gross (-$1,699.75) implies a large INC settlement at HB_HOUSTON for HE13. The spread (DA > RT) at HE13 was realized — consistent with the HOUSTON_SOUTH_MIDDAY_LOCAL constraint the model identified as active at HE13. The model correctly diagnosed the constraint, correctly classified HE13 as an INC hour, but then SKIP'd it because the below-floor override cap (2 positions) was being conserved for HE14-15.

The opportunity cost: HE13 produced the only P&L. HE14-15 floor overrides (the positions that consumed the cap) likely produced flat or negative P&L given that the net total equals exactly HE13's net figure — implying HE14-15 INC and HE19-21 DEC combined to approximately zero.

**Learning**: Below-floor override cap of 2 should be applied based on EV ranking within the HOUSTON_SOUTH_MIDDAY_LOCAL window, not on a fixed "conserve for HE14-15" rule. HE13 on Sunday summer solstice had higher realized spread than HE14-15 (solar still near peak, cap-out still active at HE13 per the position note). The 9-hour HOUSTON_SOUTH_MIDDAY_LOCAL breach window should be evaluated by E[spread] rank each cycle, not assumed to peak at HE14-15.

### Issue 2 — Evening DEC positions (HE19-21) net contribution: approximately zero or negative

Net total ($269.25) equals HE13 INC settlement exactly. This implies HE14, HE15 INC + HE19, HE20, HE21 DEC + HE23 HB_WEST INC + HE19-20 basis combined to approximately $0 net. Given that HE14-15 INC and HE23 INC would win in an INC-dominant day (as HE13 confirms DA > RT was the regime), the DEC positions at HE19-21 likely lost.

If HE14-15 INC each netted ~+$40-80 and HE19-21 DEC each lost ~-$50-100, the arithmetic reconciles. Sunday summer solstice: even the evening ramp did not produce RT > DA at HB_HOUSTON — the same all-day DA > RT pattern seen on 2026-06-20 (Saturday).

**Learning**: Two consecutive weekend days (2026-06-20 Sat, 2026-06-21 Sun) with near-summer-solstice solar and thin DAM both showed all-day DA > RT regime. DEC on weekend evening ramp is now 0/2 (previous 2026-06-20 also 0/3 DEC loss). The "HOUSTON_IMPORT HIGH congestion premium embeds DA > RT → DEC wins" thesis continues to fail empirically on weekends. On weekends, HOUSTON_IMPORT HIGH binding probability still leads to INC winning (DA pre-prices congestion above RT as expected) — or the binding doesn't materialize and DA simply clears moderate. Either way, RT does not spike above DA on weekend thin DAM.

**Action for next weekend cycle**: When HOUSTON_IMPORT is HIGH on a weekend, use INC (not DEC) at the evening ramp hours, consistent with the DA-congestion-premium logic already embedded in the recommendation's "Why" section.

### Issue 3 — Reasoning-direction consistency check partially applied but failed at HE19-21

The 2026-06-20 learnings mandated a new rule: "explicitly state 'I expect DA > RT' or 'I expect RT > DA' and verify direction matches." The 2026-06-21 recommendation's "Why" section for HE19-21 DEC states: "DA expected to pre-price congestion premium → DA > RT." That logic (DA > RT expected) requires INC, not DEC. The same logical inversion that caused the 2026-06-20 loss was repeated for 2026-06-21, despite the explicit new rule from the prior self-review.

This represents a persistent model failure: the stated market reasoning and the issued position direction are inverted at HE19-21 in two consecutive cycles.

---

## 3. Adjustments Applied to Today's Recommendation (2026-06-22)

1. **Weekend evening ramp direction changed to INC**: DEC at HE19-21 on weekends is suspended until two consecutive winning data points. Weekend HOUSTON_IMPORT HIGH now maps to INC, not DEC.

2. **Below-floor override hours ranked by EV within HOUSTON_SOUTH_MIDDAY_LOCAL window**: HE13-15 evaluated jointly; 2-position cap assigned to highest E[spread] rank, not defaulted to HE14-15.

3. **Mandatory direction-consistency final check added as a pre-publication gate**: For each active position, state the expected spread sign (positive = INC, negative = DEC) and verify the issued direction matches before filing.

---

## 4. Smartbidder vs Self-Model

Smartbidder absent (7th consecutive cycle). Self-model predicted +$665; realized +$269.25 (40% of target). The shortfall traces to (a) INC skip of the highest-EV hour (HE13) and (b) DEC at HE19-21 in an INC-dominant day. No Smartbidder comparison available.

---

## 5. 7-Day Metrics (estimated)

| Flowday | Confirmed P&L | Status |
|---|---:|---|
| 2026-06-15 (Mon) | +$946 | CONFIRMED |
| 2026-06-16 to 2026-06-19 | NULL | DEGRADED |
| 2026-06-20 (Sat) | est. -$240 to -$290 | PRODUCTION (reconstructed) |
| **2026-06-21 (Sun)** | **+$269.25** | **Smartbidder net (partial)** |

- Hit rate this cycle: HE13 INC win confirmed; HE19-21 DEC likely all loss; overall ~1/4 to 1/7 confirmed positions = ~14-25%
- 7-day rolling hit rate: cannot update (DEGRADED data dominates)

---

## 6. Open Items Carried Forward

1. **CRITICAL (7th escalation) — Tenaska PTP fetch**: Full hourly settlement for 2026-06-21 unavailable. HE14, HE15, HE19-21 outcomes unverified. Ascend-whitelisted IP required.
2. **DART virtual P&L feed gap**: `dart_virtual_revenue: null` in Tenaska data persists. Smartbidder net is the only confirmed source. Hour-by-hour win/loss unverifiable.
3. **Weekend DEC ban**: Provisional rule — no DEC on weekend evening ramp until 2 wins observed. Track on next Sat/Sun cycles.
4. **Reasoning-direction consistency check**: Applied rule not yet internalizing correctly for HE19-21 HOUSTON_IMPORT scenarios. Requires explicit pre-publication sign check for every position.

---

*dart-virtual-trader | 2026-06-22 | Self-review for flow date 2026-06-21 (Sunday). Actual: +$269.25 net (Smartbidder), vs predicted +$665 (delta -$396). Key finding: entire P&L from HE13 (SKIP hour) — INC win confirming DA>RT regime all day including HE13. DEC at HE19-21 (sunset ramp) again likely all-loss — same reasoning-direction inversion as 2026-06-20. Two consecutive weekend cycles confirm DEC fails on weekend evening ramp. Weekend HOUSTON_IMPORT HIGH now maps to INC. Below-floor override cap to be assigned by EV rank within HOUSTON_SOUTH_MIDDAY_LOCAL window, not defaulted to HE14-15.*
