# DART Virtual Self-Review — 2026-07-24 Flowday

**Filed**: 2026-07-25 (daily cycle 07:30 CT)
**Flowday reviewed**: Friday 2026-07-24 (WDPEAK)
**Position source**: `memory/dart-virtual-trader/history/2026-07-24.md`
**Settlement source**: `shared/data/pnl/gks/daily/2026-07-24_daily.json`
**Spread convention**: spread = DA − RT. Positive => INC (Short DA / Long RT).
**STATUS**: ADVISORY-ONLY. dart_virtual_revenue = $0.00 (expected — no positions submitted to ERCOT).

---

## 1. 포지션 vs 결과

두 개 어드바이저리 INC 포지션 (HE15, HE20) 파일:

| HE | Direction | MW | DA Ref $ | RT Est $ | Spread $ | P(win) | E[P50] $ | 결과 |
|---|---|---:|---:|---:|---:|---:|---:|---|
| 15 | INC (Short DA / Long RT) | 15 | 30.18 | 23.58 | +6.60 | 59.4% | +18.6 | 어드바이저리 미제출 — 추정 WIN (아래 참조) |
| 20 | INC (Short DA / Long RT) | 20 | 35.98 | 29.64 | +6.34 | 60.8% | +27.4 | 어드바이저리 미제출 — GKS 실적 기반 WIN 추정 |

**나머지 22시간**: 전부 SKIP. 스프레드 압축($0-4) 및 Energy Floor ($4.00) 미달이 주원인.

### GKS 실적 기반 방향성 추정

`dart_virtual_revenue = $0.00` — 어드바이저리 모드로 ERCOT 미제출이 원인. 그러나 GKS 물리 dispatch 데이터에서 방향성을 간접 추정:

- **HE20 (CT 19:00-20:00)**: DA에너지 +$1,364 / RT에너지 −$691 → GKS가 DA에서 방전, RT에서 재충전. **DA > RT 확인** — INC thesis LIKELY WIN.
- **HE15 (CT 14:00-15:00)**: GKS DA에너지 $0, RT에너지 −$3.45 (소규모 충전). 방향성 판단 불가; 태양광 피크 시간대로 GKS 에너지 미참여 (Nonspin 전략 운영).
- **HE22 (CT 21:00-22:00)**: DA에너지 +$3.26 / RT에너지 +$1,171 → RT >> DA. INC가 아닌 **DEC 방향이 맞았음** — 우리가 HE22를 (Floor miss 이유로) skip한 것이 우연히 정확했으나, 방향 판단($61.5% INC)이 틀렸을 가능성. ★ 오류 플래그: HE22 실제 방향 재검토 필요.

---

## 2. 실적 데이터 분석

**GKS 전체 실적 (2026-07-24)**:

| 항목 | 금액 |
|---|---|
| DA 에너지 수익 | −$3,168.24 |
| RT 에너지 수익 | +$3,966.23 |
| Non-Spin 수익 | +$3,464.80 |
| RRS 수익 | +$166.00 |
| DART virtual | **$0.00** (어드바이저리 미제출) |
| GKS 총 수익 | **$4,428.79** |
| Smartbidder 벤치마크 | $2,610.37 |
| GKS 초과 | **+$1,818.42 (+69.7%)** |

`dart_virtual_revenue = $0.00`은 Tenaska null이 아닌 어드바이저리 모드 정상 결과. 단, 가상 정산 파이프라인 검증 불가 상태는 동일하게 지속.

---

## 3. 오늘 D+1 (2026-07-26) HE19/20/22 INC 핵심 근거

- **HE19/HE20**: P(DA>RT) = 72.2%/75.2% (Stage 0 역대 최고) — DFW 100.04°F 극서 + SOUTH_HOUSTON_IMPORT 최초 dual-source 바인딩 확인 (NL ramp 양 소스 모두 바인딩 플로어 초과)으로 저녁 DA 프리미엄이 RT를 지속 상회할 가능성 고확신.
- **HE22**: v4 baseline 보정 −7 ppt 적용 (Non-Spin HE21 $4.68 < $5 enhanced 미트리거) → P raw 72.6% → adj 65.6%; 주말 오버라이드 캡 $2.00 PASS ($1.89 miss).

---

## 4. 모델 개선 메모

**Tenaska virtual settlement null 40일+ 지속**: 어드바이저리 모드에서 미제출 포지션이므로 $0.00은 정상이나, 향후 실제 제출 시 DART 정산 수신 여부 검증 불가 상태. **pnl-manager에게 ERCOT Hub DA/RT 가격 데이터를 별도 경로(ERCOT MIS 또는 Yes Energy)로 수신해 spread 실현값 검증 루트 구축 요청 필요** — Tenaska 파이프라인 의존도 제거.

**HE22 방향성 오류 플래그**: 2026-07-24 HE22, P(DA>RT)=61.5% INC 판단 vs GKS 실적 RT >> DA. INC 방향 모델 오류 가능성. 다음 검토 사이클에서 HE22 야간 시간대 방향 정확도 집계 요망 (7월 데이터 5-7일치 pooling).

---

*dart-virtual-trader | Filed 2026-07-25 | Reviewing 2026-07-24 flowday | STATUS: ADVISORY-ONLY — dart_virtual_revenue $0.00 정상. HE20 INC LIKELY WIN (GKS DA+RT 역 패턴 확인). HE22 방향 오류 플래그. D+1 2026-07-26: HE19/20/22 INC (60 MW 총 노션, E[P50] +$103.8 gross). Spread = DA − RT; positive => INC.*
