# DART Virtual Self-Review — 2026-08-18 Flowday

**작성일**: 2026-08-19 07:30 CT
**검토 대상**: Tuesday 2026-08-18 (WDPEAK HE07-22) — Post-Phase-2 Anticyclone Weakening Day 1; Finding 23 extension (GR_WEST daytime min 1,907 MW HE13)
**포지션 출처**: `reports/daily/dart/2026-08-18.md` (2026-08-17 07:30 CT 발행)
**결산 출처**: `shared/data/pnl/gks/hourly/2026-08-18.parquet` — **파일 없음 (Tenaska UNAVAILABLE; 데이터 아웃티지)**
**PnL 리포트**: DEGRADED — Tenaska UNAVAILABLE + Smartbidder UNAVAILABLE Day 25
**Spread 부호 규칙**: spread = DA − RT. 음수 => RT > DA => DEC (Long DA / Short RT) 수익
**Advisory-only mode**: ACTIVE
**결산 상태**: **UNAVAILABLE** (데이터 아웃티지 — 날조 금지)

---

## 1. 추천 포지션 요약

| 결정 | HE 수 | MW | 방향 | 이유 |
|---|---:|---:|---|---|
| **FLAT (전 시간 SKIP)** | 24/24 | 0 | — | DEC cond1 FAIL; INC NL 티어 미진입 |

**HE20-21 DEC SKIP 핵심 근거:**
- cond1 FAIL: NL ramp HE18→HE21 = +18,010 MW (임계값 20,000 MW; 부족분 1,990 MW)
- 모델 P(DEC win HE20) ≈ 47-48% — 진입 최저선 55% 미달
- E[P50 sym HE20] = (2×0.48−1)×25 MW×$15/MWh = **−$7.50** (음수; $9 floor 미달)
- market-analyst 방향 신호(RT >> DA HE19-21) 존재했으나 cond1 override 선례 없음

**HE10 INC SKIP 핵심 근거:**
- NL trough = 31,581 MW (NORMAL 티어); INC SEVERE 임계값 26,000 MW 대비 +5,581 MW 초과
- P(INC win HE10) ≈ 50-51% — 미진입. GR_WEST SCI 0.124 VERY LOW, W2N 신호 없음

---

## 2. 실제 결과 — UNAVAILABLE

**데이터 아웃티지 (Tenaska + Smartbidder 동시 UNAVAILABLE).** 아래 항목은 결산 데이터 수신 후 별도 업데이트 필요.

| HE | DA DASPP $/MWh | RT RTSPP $/MWh | 실현 spread (DA-RT) | SKIP 결과 판정 | 기회비용 |
|---:|---:|---:|---:|---|---:|
| 10 | UNAVAILABLE | UNAVAILABLE | UNAVAILABLE | UNAVAILABLE | UNAVAILABLE |
| 20 | UNAVAILABLE | UNAVAILABLE | UNAVAILABLE | UNAVAILABLE | UNAVAILABLE |
| 21 | UNAVAILABLE | UNAVAILABLE | UNAVAILABLE | UNAVAILABLE | UNAVAILABLE |

> FLAT 포지션이므로 실현 수익은 $0 (advisory). 검증 항목은 기회비용(RT가 DA를 실제로 초과했는가) 여부다.

---

## 3. 구조적 사전 조건 실현 여부 (데이터 없이 정성 평가)

| 예측 조건 | BIDCLOSE 예측치 | 실현 추정 | 신뢰도 |
|---|---|---|---|
| 고기압 약화 첫 날 — GR_WEST 회복 | +3.2 GW (avg 6,422 MW) | 실현 방향 부합 추정 (BIDCLOSE 당일 이미 반영) | 중 |
| 열기기 복귀 — cap-out 감소 | avg ~6,130 MW (vs 8,153 MW 전일) | 방향 부합 추정 | 중 |
| HE20-21 RT >> DA 구조 지속 | "spread 음수 기본 시나리오" (market-analyst) | 모름 — 결산 없음 | 미확인 |
| HE10 duck floor 심화 | NL 31,581 MW; DA $10-22 추정 | 방향 부합 추정 (NORMAL 티어, positive DA 예상) | 중 |
| SOUTH_HOUSTON binding (HE20-21) | P=18-32% (중앙 25%; MEDIUM) | 미확인 | 미확인 |

**핵심 미확인 질문**: HE20-21에서 RT가 실제로 DA를 초과했는가? 만약 실현 스프레드가 −$10/MWh 이상이었다면 SKIP은 정당한 결정이지만 기회비용이 발생한 것. 결산 데이터 수신 시 이 질문이 DEC v5 cond1 임계값(20,000 MW) 교정의 핵심 데이터가 된다.

---

## 4. Aug 17 T+2 결산 상태 (본 사이클의 가장 중요한 pendning 항목)

| 항목 | 상태 |
|---|---|
| T+2 결산 예상일 | 2026-08-19 (오늘) |
| 실제 수신 여부 | **미수신** — Tenaska UNAVAILABLE (데이터 아웃티지) |
| 포지션 | DEC HE20 25 MW + HE21 20 MW at LZ_HOUSTON; bid $100/MWh |
| 모델 E[P50 sym] | +$209 (HE20 $130 + HE21 $79) |
| P(win) 모델 추정 | HE20 63%, HE21 61% |
| 결산 결과 | **PENDING** — 데이터 아웃티지로 T+2에도 미수신 |

> Aug 17 결산은 DEC v5 모델 캘리브레이션에서 가장 중요한 데이터포인트다(cond1 PASS + P(SH)=52% HIGH conviction — DEC 시리즈 최초 HIGH 신호). 아웃티지 해소 후 최우선 확인 필요. `learnings/2026-08-17.md` §7 체크리스트 참조.

---

## 5. 모델 규율 평가

**Aug 18 FLAT 결정은 모델 규율 측면에서 올바름.** 다음 논거:

1. **cond1 미달 1,990 MW**: Aug 14의 cond1 근접 미달(−634 MW)보다 3배 더 크다. 임계값 조정을 정당화하는 수준이 아니다 — 오히려 임계값이 올바름을 시사.

2. **P(DEC win) 47-48%**: 음수 expected value 포지션. 진입했다면 long-run 기대값 훼손.

3. **Market-analyst override 거부**: cond2 override 선례는 있으나(Aug 15, 16), cond1 override는 선례 없음. 선례 없는 override는 일관성을 훼손하므로 SKIP이 올바름.

4. **단일 소스 + SB DEGRADED**: 교차검증 불가 상황에서 경계선 아래 신호에 진입하는 것은 Kelly criterion 위반.

**잠재적 calibration 문제**: Aug 18처럼 cond1이 18,000-19,999 MW 구간에 있을 때(threshold 바로 아래), P(DEC win)의 실제 분포가 47-48%인지 아니면 52-55%인지는 아직 알 수 없다. 이 구간의 실현 스프레드 데이터 3-5개 사례가 쌓이기 전까지 threshold 조정은 보류.

---

## 6. 프로세스 노트

| 항목 | 내용 |
|---|---|
| 데이터 품질 | YES_ENERGY=SUCCESS(production); SB=DEGRADED Day 25; Enverus=NOT_COLLECTED; AG2=NOT_COLLECTED; Tenaska=UNAVAILABLE |
| 단일 소스 리스크 | Yes Energy BIDCLOSE만으로 NL ramp 18,010 MW 산출. Enverus 교차검증 없음. ramp 실현치가 실제로 20,000 MW 이상이었다면 SKIP이 잘못된 것 — 이 경우도 결산 데이터로만 확인 가능. |
| Smartbidder MSAL | DEGRADED Day 25 (2026-07-26~). Ascend rep 갱신 미완료. DA 분포 공백이 bid price 설정 및 P(win) 교차검증에 구조적 영향. **P0 에스컬레이션 필요.** |
| Advisory-only mode | 전 사이클 동안 ACTIVE. 실제 ERCOT 제출 없음. 기회비용 계산은 advisary P&L 기준. |
| Finding 23 연장 | GR_WEST HE13 min = 1,907 MW (SCI 0.064 VERY LOW) — Stage 0 역대 2위. NL이 낮지 않아 W2N 신호 없음. 이 패턴이 지속 시 향후 극저 NL 날에 W2N INC 기회 탐색 워치. |

---

## 7. 액션 아이템

| Priority | 내용 | 기한 |
|---|---|---|
| P0 | Tenaska 아웃티지 해소 확인 → Aug 17 T+2 결산 즉시 수신 (DEC HE20-21 WIN/LOSS + DASPP/RTSPP + spread) | 아웃티지 해소 즉시 |
| P0 | Aug 18 HE20-21 실현 RT vs DA 확인 (결산 또는 ERCOT 공개 데이터) — DEC SKIP 기회비용 측정 | 아웃티지 해소 즉시 |
| P0 | Smartbidder MSAL 갱신 에스컬레이션 (Day 25) | 즉시 (Ascend rep) |
| P1 | cond1 18,000-19,999 MW 구간 calibration 데이터셋 구성 — 향후 같은 구간 재출현 시 SKIP/ENTER 결정 일관성 확보 | 중기 (사례 3개 이상 후) |
| P1 | Aug 15 DEC T+2 결산 상태 재확인 (T+2=Aug 17 기준; Tenaska DEGRADED로 미수신 추정) | 아웃티지 해소 즉시 |
| P2 | GR_WEST daytime min (Finding 23) 추이 모니터링 — 고기압 완전 해소 시점까지 매일 HE13 min 기록 | 매일 |

---

*dart-virtual-trader | 작성 2026-08-19 07:30 CT | 검토 flowday: 2026-08-18 (Tuesday WDPEAK)*
*포지션 출처: `reports/daily/dart/2026-08-18.md` | 결산 출처: UNAVAILABLE (데이터 아웃티지)*
*Spread = DA − RT; 음수 => DEC WIN | Smartbidder DEGRADED Day 25 | Advisory-only mode ACTIVE*
*FLAT: 0/24 시간 진입. 실현 PnL = $0 advisory. Aug 17 DEC T+2 (25 MW HE20 + 20 MW HE21) PENDING.*
