# DART Virtual Self-Review — 2026-08-19 Flowday

**작성일**: 2026-08-20 07:30 CT
**검토 대상**: Wednesday 2026-08-19 (WDPEAK HE07-22) — Anticyclone Dissipating Day 2; Finding 24 (GR_WEST MEDIUM-HIGH HE01-04); Series-deepest duck floor HE10 = 26,736 MW
**결산 출처**: UNAVAILABLE — Tenaska DEGRADED; Smartbidder DEGRADED Day 25
**Advisory-only mode**: ACTIVE

---

## 1. 추천 포지션 요약

| 결정 | HE | MW | 방향 | P(win) |
|---|---|---:|---|---:|
| INC BLOCK | HE01-04 | 0 | — (W2N P≥20% 차단) | n/a |
| SKIP | HE05-09, 11-24 | 0 | — | < 55% |
| **DEC ENTER** | **HE10** | **20** | **Long DA / Short RT** | **67%** |

E[P50 sym gross]: +$102; E[P50 asym W:L=1.5]: +$230; max loss: −$200.
모델 v3 no-SB + 신규 duck-floor DEC 확장 (첫 적용; half-size 캡).

---

## 2. 실제 결산 — DEGRADED (N/A)

Tenaska + Smartbidder 동시 UNAVAILABLE. 실현 DASPP/RTSPP 미수신.
Advisory PnL 계산 불가. **데이터 날조 금지.** 아웃티지 해소 후 즉시 보완 필요.

---

## 3. DEC/INC 트리거 사후 평가 (수급 데이터 기반 추정)

| 포지션 | 방향 판단 | 근거 | 신뢰도 |
|---|---|---|---|
| HE10 DEC (Long DA/Short RT) | **방향 구조적 적합** | NL 26,736 MW + solar 28,312 MW → market-analyst "negative DA base case" 명시. DA < 0이면 DEC WIN 구조. 단, thermal floor binding 시 RT도 $0이면 spread ≈ 0 → small loss 가능 | 중-상 (결산 미확인) |
| INC BLOCK HE01-04 | **BLOCK 정당** | GR_WEST 14,360 MW overnight (SCI 0.462-0.485 MEDIUM-HIGH); W2N P(binding) 15-22%; 상한 22% ≥ 20% block threshold. W2N 실제 binding 여부 미확인이나 threshold 설계 상 올바른 적용 | 중 |
| HE20-21 DEC SKIP (cond1 FAIL 17,683 MW) | **SKIP 모델 규율 적합** | market-analyst RT >> DA 기본 시나리오 유지. 기회비용 있을 수 있으나 cond1 미달 2,317 MW는 조정 사유 미충족. 결산 없어 기회비용 측정 불가 | 미확인 |

---

## 4. Smartbidder Day 25+ 부재 영향 평가

- DA 분포 (분위 회귀 기반 E[|spread|]) 공백 지속 → HE10 E[spread]=−$15 추정치 불확도 ±$10 이상.
- P(win) 교차검증 불가 → −3 ppt SB penalty 내재 적용 (67% = 원시 70% − 3 ppt).
- 신규 duck-floor DEC 신호에 추가 −5 ppt 미보정 불확도 중첩 → 실질 P 55-62% 구간이 더 현실적.
- **에스컬레이션 P0 유지**: Ascend rep MSAL 갱신 미완료 Day 25. 모델 캘리브레이션 공백 일 단위로 누적 중.

---

## 5. 액션 아이템

| Priority | 내용 | 기한 |
|---|---|---|
| P0 | Tenaska 아웃티지 해소 → Aug 19 HE10 DASPP/RTSPP 즉시 확인 (duck-floor DEC 첫 캘리브레이션 포인트) | 아웃티지 해소 즉시 |
| P0 | Smartbidder MSAL 갱신 에스컬레이션 (Day 25 → Day 26+) | 즉시 |
| P1 | Aug 17 DEC T+2 결산 (HE20 25 MW + HE21 20 MW) 재확인 — 여전히 PENDING | 아웃티지 해소 즉시 |
| P2 | HE20-21 실현 스프레드 확인 → cond1 threshold 18,000-19,999 MW 구간 calibration 데이터셋 보강 | 중기 |

---

*dart-virtual-trader | 작성 2026-08-20 07:30 CT | 검토 flowday: 2026-08-19 (Wednesday WDPEAK)*
*포지션 출처: `memory/dart-virtual-trader/history/2026-08-19.md` | 결산: UNAVAILABLE*
*Spread = DA − RT; 음수 => DEC WIN | SB DEGRADED Day 25 | Advisory-only ACTIVE*
