# DART Virtual Self-Review — 2026-08-20 Flowday

**작성일**: 2026-08-21 07:30 CT (D+1 daily cycle)
**검토 대상**: Wednesday 2026-08-20 (WDPEAK HE07-22) — Post-Phase-2; extreme heat wave sustained; GR_WEST Finding 23-class drought (2,341 MW HE14); series-record load 92,054 MW HE17; SOUTH_HOUSTON MEDIUM 22-35% evening
**포지션 출처**: `memory/dart-virtual-trader/history/2026-08-20.md` — PRESENT (filed 2026-08-19 07:30 CT)
**결산 출처**: `shared/data/pnl/gks/hourly/2026-08-20.parquet` — **파일 존재 (T+2 expected today 2026-08-22)**; Tenaska DEGRADED Day 25 패턴으로 수신 여부 미확인
**Advisory-only mode**: ACTIVE — dart_virtual_revenue는 advisory 기준 $0 (실제 입찰 없음)
**Spread convention**: spread = DA − RT. 음수 => DEC WIN.

---

## 1. 추천 포지션 요약

| 결정 | HE | Hub | MW | 방향 | DA bid $ | P(win) % | E[P50 sym] $ |
|---|---:|---|---:|---|---:|---:|---:|
| W2N BLOCK | HE01-06 | — | 0 | — | — | n/a | — |
| SKIP | HE07-19 | — | 0 | — | — | ~50-52% | — |
| **ENTER DEC** | **HE20** | **LZ_HOUSTON** | **15** | **Long DA / Short RT** | **$95** | **57%** | **+$31** |
| **ENTER DEC** | **HE21** | **LZ_HOUSTON** | **12** | **Long DA / Short RT** | **$80** | **55%** | **+$14** |
| SKIP | HE22-24 | — | 0 | — | — | ~50-53% | — |

**총 포지션**: 27 MW DEC at LZ_HOUSTON (advisory; 실제 입찰 없음)
**E[P50 gross sym] at filing**: +$45 (HE20 $31 + HE21 $14)
**E[P50 confidence-weighted] (×0.80)**: +$36
**진입 근거**: SOUTH_HOUSTON MEDIUM 22-35% (node-level DEC trigger); NL HE20 70,555 MW; solar cliff HE19→HE20 -13,724 MW; cap-out 6,965 MW
**주의**: DEC v5 cond1 FAIL (NL ramp 18,327 MW; miss 1,673 MW) — cond1과 독립된 node-level 신호로 진입

---

## 2. 결산 상태

| 항목 | 상태 | 비고 |
|---|---|---|
| dart_virtual_revenue (GKS HE20-21) | **UNAVAILABLE** — T+2=2026-08-22 (오늘); Tenaska DEGRADED Day 26 패턴 지속 | 파일 존재(`2026-08-20.parquet`)하나 null 예상 |
| Advisory-only 실현 PnL | **$0** (입찰 미제출) | 정상; advisory mode |
| DASPP HE20 (LZ_HOUSTON) | **UNKNOWN** | 실현 DA 가격 미수신 |
| RTSPP HE20 (LZ_HOUSTON) | **UNKNOWN** | 실현 RT 가격 미수신 |
| DASPP HE21 (LZ_HOUSTON) | **UNKNOWN** | — |
| RTSPP HE21 (LZ_HOUSTON) | **UNKNOWN** | — |
| SOUTH_HOUSTON binding 실현 여부 | **UNKNOWN** | — |
| Aug 17 DEC T+2 (HE20 25MW + HE21 20MW) | **UNCONFIRMED** — T+2=Aug 19; 2일 추가 연체 (오늘 Aug 21 = T+4) | 최우선 확인 대상 |

> **데이터 날조 금지.** 결산 없이 WIN/LOSS 판정 불가. 아래 분석은 수급 구조 기반 사전 추정에 국한.

---

## 3. 구조적 사후 평가 (수급 데이터 기반)

### 3-1. Aug 20 시장 조건 재확인

| 메트릭 | 사전 BIDCLOSE 예측 | 비고 |
|---|---|---|
| 시스템 load peak | 92,054 MW HE17 | Stage 0 시리즈 최고 (이전 최고: Aug 21 = 92,717 MW; Aug 20은 기록 전 마지막) |
| NL HE20 | 70,555 MW | Solar cliff 이후; 4,987 MW solar 잔존; 기상 조건 유지 |
| NL HE21 | 71,749 MW | Solar 112 MW; 사실상 zero; 윈드 11,378 MW로 일부 회복 |
| GR_WEST daytime trough | 2,341 MW HE14 | Finding 23-class — 근 최저; 낮 전력 부족 극단 |
| Cap-out HE20-21 | 6,965 MW | 높은 편; 발전 예비력 제한 |
| SOUTH_HOUSTON P | MEDIUM 22-35% (central ~29%) | NL ramp 18,327 MW (확인 기준 17,935 MW 상회) |
| DA price HE20 (LZ_HOUSTON) est. | $70-130/MWh (market-analyst 범위) | 실현 미확인 |

### 3-2. DEC WIN 방향 평가

**구조적 DEC WIN 확률**: 중-상 (결산 없이 확정 불가)

DEC WIN 구조 (spread = DA - RT < 0 → RT > DA):
- 기준: RT가 DA를 초과해야 함
- Aug 20 조건:
  - 기상: 104+°F 열파 지속; 냉방 수요 극단
  - Solar cliff: -13,724 MW HE19→HE20; 급격한 net load 상승
  - Cap-out 6,965 MW: 발전 예비력 제한
  - Load 92,054 MW: Stage 0 당시 시리즈 최고
- 이러한 조건에서 RT spike (RT > DA) 가능성:
  - 강함: DA 시장이 극단 스파이크를 충분히 반영 못할 경우 → RT > DA
  - 약함: DA 시장이 이미 열파를 완전 pricing했을 경우 → DA ≈ RT 또는 DA > RT

**핵심 불확실성**: Aug 20 DA HE20 LZ_HOUSTON가 $95 이하로 결정됐는가?
- 만약 DA > $95 → DEC bid 미체결; 포지션 없음; advisory 기준 $0
- 만약 DA ≤ $95 (체결), RT > DA → DEC WIN; P&L = (RT - DA) × 15 MW
- 만약 DA ≤ $95 (체결), RT < DA → DEC LOSS; P&L = (RT - DA) × 15 MW (음수)

DA bid $95 설정 근거: market-analyst "$70-150+/MWh" 범위 중 중간값 아래. 극단 스파이크 시 $100-150으로 DA가 결정되면 미체결 위험. 향후 DEC bid price 전략 검토 필요.

**HE21 ($80 bid)**: HE21 DEC도 동일 분석. $80은 저가 보수적 설정. 전형적 저녁 피크 후 DA가 HE21에서 하락하는 패턴이라면 미체결 위험 더 낮음.

### 3-3. SOUTH_HOUSTON binding 사후 추정

SOUTH_HOUSTON P = MEDIUM 22-35% (central ~29%) — 3-4회 중 1회 binding 기대.

Aug 20 열파 조건에서 NL ramp = 18,327 MW (확인 기준 17,935 MW 상회; 392 MW 초과). 이 수준의 ramp에서 SOUTH_HOUSTON binding:
- 확인된 Jun 17 binding 사례: ramp +17,935 MW → binding 확인
- Aug 20: +18,327 MW (+392 MW 추가)
- 구조적으로 Jun 17 유사 → binding 가능성 MEDIUM 상단에 가까움

**추정**: SOUTH_HOUSTON이 binding됐을 경우 LZ_HOUSTON RT가 HB_NORTH보다 $10-35/MWh 프리미엄. DEC WIN 가능성 크게 높아짐. Binding 안 됐을 경우에도 시스템 scarcity로 RT > DA 가능.

---

## 4. 모델 규율 평가

### 4-1. cond1 FAIL + node-level DEC 진입 결정

Aug 20 결정: DEC v5 cond1 FAIL (18,327 MW; miss 1,673 MW)이지만 SOUTH_HOUSTON MEDIUM으로 node-level LZ_HOUSTON DEC 진입.

**평가: 모델 규율 준수**
- cond1과 독립된 node-level signal 정의가 존재하며, Aug 20이 이 규칙의 첫 적용
- SOUTH_HOUSTON MEDIUM (central 29%; ramp 기준 binding 이력 있음) → node-level trigger 정당
- Half-size (15+12 MW) 적용 → P 55-57% MEDIUM conviction 규모 적정

**잠재적 calibration 이슈**: cond1 FAIL (18,327 MW)가 node-level DEC로 보완됐는데, 실제로 DEC LOSS가 발생했다면 node-level trigger가 조기 진입이었는지 검증 필요. Aug 17 cond1 PASS (21,275 MW) T+2 결과와 비교 분석 예정.

### 4-2. Bid price $95/$80 설정

DA bid $95/$80: market-analyst 범위 ($70-150+) 중 적정선이지만 보수적. 상단 tail ($130+) 시 미체결. 향후 DEC bid price는 market-analyst 중앙값 + 1.5σ로 설정해 Fill rate를 높이는 것을 검토할 필요.

**개선 방향**: market-analyst가 "$70-150+" 범위를 제시할 때, DEC bid는 $120-130으로 높게 설정해 Fill probability를 높이되, E[spread] 계산에 cap-out을 반영해 실질 리스크 조정.

### 4-3. HE10-12 duck floor SKIP

Aug 20 HE10 NL = 33,232 MW MILD. SKIP 결정. 시장은 positive DA를 base case로 봤고, duck floor DEC 미진입. Aug 19 duck floor DEC (26,736 MW MODERATE lower)와의 비교:
- Aug 19: 26,736 MW → duck floor DEC 진입 (첫 적용)
- Aug 20: 33,232 MW MILD → SKIP (tier 미충족)

만약 Aug 20 HE10 DA가 negative였다면 MILD NL에서의 duck floor DEC가 potential signal. 그러나 결산 없어 확인 불가. Aug 19 HE10 DEC (20 MW) T+2도 UNAVAILABLE 상태.

---

## 5. 7-Day 누적 context (Aug 14-20)

| 날짜 | 진입 | MW | E[P50] $ | Settlement |
|---|---|---|---|---|
| Aug 14 (Fri) | INC HE10+11 | 30 | +$12.0 | UNAVAILABLE |
| Aug 15 (Sat) | DEC HE20+21 | 30 | +$27.3 | UNAVAILABLE |
| Aug 16 (Sun) | 미확인 | — | — | UNAVAILABLE |
| Aug 17 (Mon) | DEC HE20+21 | 45 | +$209.0 | UNAVAILABLE — **P0: T+4 초과 연체** |
| Aug 18 (Tue) | FLAT | 0 | $0 | N/A |
| Aug 19 (Wed) | DEC HE10 | 20 | +$102.0 | UNAVAILABLE |
| Aug 20 (Thu) | DEC HE20+21 | 27 | +$45.0 | UNAVAILABLE |

7일 누적 advisory E[P50]: ~$395 (결산 없이 추정치)
7일 hit rate: 산출 불가 (settlement UNAVAILABLE)
Advisory-only mode: 전 기간 ACTIVE

---

## 6. 액션 아이템

| Priority | 내용 | 기한 |
|---|---|---|
| P0 | Aug 17 DEC T+2 결산 수신 (HE20 25MW + HE21 20MW at LZ_HOUSTON) — cond1 PASS 첫 사례; DEC v5 calibration 핵심 데이터 | Tenaska 아웃티지 해소 즉시 |
| P0 | Aug 20 HE20-21 DASPP + RTSPP (LZ_HOUSTON) 확인 — 체결 여부 + 실현 spread | 즉시 |
| P0 | Smartbidder MSAL 갱신 (Day 25 → Day 26+; 2026-07-26~) — Ascend rep 에스컬레이션 | 즉시 |
| P1 | Aug 20 SOUTH_HOUSTON binding 실현 여부 확인 — node-level DEC 첫 적용 calibration | 아웃티지 해소 즉시 |
| P1 | DEC bid price 전략 검토: market-analyst "$70-150+" 범위 시 $95/$80은 fill rate 위험. $120-130 bid 검토 | 이번 주 내 |
| P2 | Aug 19 HE10 duck floor DEC (20 MW) T+2 확인 — duck floor DEC 신규 tier 첫 캘리브레이션 | 아웃티지 해소 즉시 |
| P2 | MILD NL Saturday duck floor DA sign 추적: Aug 22 HE10 DA 결산 후 Saturday-MILD negative DA 패턴 확인 | T+2 after Aug 22 |

---

*dart-virtual-trader | 작성 2026-08-21 07:30 CT | 검토 flowday: 2026-08-20 (Wednesday WDPEAK)*
*포지션 출처: `memory/dart-virtual-trader/history/2026-08-20.md` | 결산 출처: UNAVAILABLE*
*Spread = DA − RT; 음수 => DEC WIN | Smartbidder DEGRADED Day 25 | Advisory-only ACTIVE*
*T+2 for Aug 20 expected 2026-08-22 (today) — pnl-manager 수신 확인 요청*
