# DART Virtual Self-Review — 2026-08-22 Flowday

**작성일**: 2026-08-23 07:30 CT (D+1 daily cycle)
**검토 대상**: Saturday 2026-08-22 (WEPEAK HE07-22; OFFPEAK HE01-06, HE23-24) — heat wave Day 3; Saturday; NL trough HE10 = 32,947 MW MILD
**포지션 출처**: `reports/daily/dart-virtual/2026-08-22.md` (FLAT; 0 MW 전 시간)
**결산 출처**: `reports/daily/pnl/2026-08-22.md` (GKS Tenaska PRODUCTION) — DART Virtual Not separately isolable
**Advisory-only mode**: ACTIVE
**Spread convention**: spread = DA − RT. 음수 => DEC WIN. 양수 => INC WIN.

---

## 1. 추천 포지션 요약

Aug 22 (Saturday WEPEAK): **FLAT — 0 MW 전 시간**

| 트리거 | 상태 | 메트릭 | 기준 | Gap |
|---|---|---|---|---|
| INC duck-floor | NOT FIRED | NL trough HE10 = 32,947 MW MILD | SEVERE < 26,000 MW | -6,947 MW |
| Duck-floor DEC | NOT FIRED | MILD tier; P ~47% after Saturday -5ppt + SB-DEG -3ppt | ≥55% + MODERATE lower | MILD tier 미충족 |
| DEC v5 cond1 | FAIL | NL ramp HE18→HE21 = +13,819 MW | 20,000 MW | -6,181 MW |
| Node DEC (LZ_HOUSTON) | NOT FIRED | SOUTH_HOUSTON LOW 8-12% | MEDIUM ≥22% | 10-14 ppt 미달 |
| W2N BLOCK | APPLIED HE01-03 | GR_WEST 10,699 MW SCI 0.361; P(binding) 12-20%; upper=20% ≥ threshold | ≥20% block | Block 정상 적용 |
| RT spike veto | TRIGGERED | GR_WEST HE13 trough = 1,250 MW << 5,500 MW threshold | 5,500 MW | -4,250 MW |

**결론**: FLAT은 모든 주요 트리거가 미충족 상태에서 나온 규율에 따른 결정. Saturday WEPEAK DOW -5 ppt 패널티가 핵심 경계 요소.

---

## 2. 결산 상태

| 항목 | 상태 | 비고 |
|---|---|---|
| dart_virtual_revenue (GKS Aug 22) | **NOT ISOLABLE** | Tenaska P&L에 임베드; pnl-manager `plans/2026-26-dart-isolation-final.md` 참조 |
| Advisory 실현 PnL | **$0** (포지션 없음) | 정상 — FLAT 날 advisory $0 확정 |
| GKS 전체 실현 Revenue (Aug 22) | **+$6,945.10** | Tenaska PRODUCTION 확인 |
| GKS DA Energy | **-$486.85** | 물리 BESS DA 충전 (구매) |
| GKS RT Energy | **+$4,218.95** | 물리 BESS RT 방전 (판매) |
| GKS Avg DA SPP | **$33.07/MWh** | GKS 물리 DA 평균 결산 가격 |
| GKS Avg RT SPP | **$44.77/MWh** | GKS 물리 RT 평균 결산 가격; RT > DA 확인 |
| Aug 17 DEC T+2 (HE20+21 45MW) | **UNCONFIRMED** — T+2=Aug 19; 6일 연체 | **P0: 핵심 캘리브레이션 이벤트** |
| Aug 20 DEC T+2 (HE20+21 27MW) | **UNCONFIRMED** — T+2=Aug 22 (어제); 미확인 | pnl-manager 수신 확인 요청 |

> **데이터 날조 금지.** GKS 물리 P&L은 PRODUCTION 확인. DART Virtual 격리 불가로 인해 HE별 DA-RT spread 직접 산출 불가.

---

## 3. FLAT 결정 사후 구조 평가

### 3-1. GKS 물리 실적을 통한 시장 방향성 간접 검증

GKS Aug 22 결산: Avg DA SPP $33.07/MWh, Avg RT SPP $44.77/MWh → **RT > DA on average (+$11.70/MWh)**.

이는 시장 전반적으로 DEC(Long DA / Short RT) 방향이 맞았음을 시사. 특히:
- HE19: GKS RT Energy +$1,274.43 → RT 방전 이익 ↑ (DA 비해 RT 높았음 확인)
- HE20: GKS RT Energy +$1,921.47 → 저녁 scarcity RT >> DA 구조
- HE21: GKS RT Energy +$1,377.65 → 지속

결론: Aug 22에 evening DEC(HE19-21)가 cond1 FAIL로 미진입 했지만, 실제 시장은 RT > DA 방향이 강했음. 기회비용 존재.

### 3-2. HE10 Duck-floor DEC 미적용 검증 (MILD tier)

NL HE10 = 32,947 MW MILD. 모델이 FLAT으로 처리한 이유: P ~47% (structural 55% - 5 Saturday - 3 SB-DEG = 47%). 55% 미달.

GKS HE10 결산 (물리): DA Energy = -$956.50 (어떤 MW에서 충전). 충전이 발생했다는 것은 DA가 낮은 가격(아마도 negative 또는 near-zero)에 매입했음을 의미. 정확한 HE10 DA SPP는 알 수 없으나, 충전 규모와 Revenue 패턴상 $5-20 범위일 것으로 추정.

**평가**: HE10 MILD에서 DEC가 맞았을 가능성이 있으나 P~47%는 55% 미달이 맞음. Saturday thermal commitment 불확실성이 P를 낮춘 요인으로 정당. FLAT 결정 옳음.

단, 만약 HE10 DA가 음수로 결산됐다면 model gap 재검토 필요 — MILD Saturday + market-analyst "negative DA base case" 조합에서 duck-floor DEC 진입 기준을 낮출 것인가? 이번 cycle에서는 결산 미확인이므로 보류.

### 3-3. 저녁 DEC 기회비용 평가 (HE19-21)

cond1: +13,819 MW (miss 6,181 MW). SOUTH_HOUSTON LOW 8-12%.

GKS RT Energy:
- HE19: +$1,274 → RT > DA
- HE20: +$1,921 → RT >> DA (서울 scarcity 확인)
- HE21: +$1,378 → RT > DA

물리 BESS가 이 시간대 방전(RT 판매)으로 큰 이익을 봤음 = RT > DA가 확실히 실현됨. DART virtual DEC(Long DA/Short RT)도 같은 방향으로 이익이 났을 것.

**기회비용 추정**: cond1 규칙이 없었다면:
- 만약 15 MW DEC at HE19, HE20: E[|spread|] = $25-35/MWh → E[P&L] ≈ $750-1,050 (매우 높음)
- 단, 이 추정은 GKS 물리 spread를 DART spread와 동일시하는 오류 포함 (DART virtual은 Hub 기준, BESS는 GKS 노드 기준)

**결론**: 저녁 DEC 기회비용은 실질적으로 존재했으나, cond1 규칙(20,000 MW ramp threshold) 없이는 무분별한 evening DEC 진입 위험도 있음. cond1 규칙의 목적 재확인 필요.

### 3-4. cond1 규칙 적정성 재검토

Aug 22에서 확인: cond1 miss = 6,181 MW이지만 실제 RT scarcity는 존재했음.

cond1은 "ramp"(HE18→HE21 delta)를 기준으로 하여 "HE18 기저가 낮고 evening peak가 높은" 고전적 scarcity pattern을 포착하도록 설계. 그러나 열파 지속으로 HE18 NL 자체가 높은 상황 (57,792 MW)에서 절대 peak(72,345 MW)가 높더라도 ramp는 14,553 MW로 모자람.

**모델 개선 제언**: 기존 plans에 기록된 secondary trigger ("NL HE20 > 70,000 MW AND cap-out < 7,000 MW")는 이 날도 NL HE20 = 72,345 MW > 70,000 MW를 충족하지만 cap-out = 6,693 MW < 7,000 MW도 충족. 즉 secondary trigger가 active였다면 Aug 22 HE20에서 entry할 수 있었음.

단, secondary trigger는 아직 plans 상태 (미확정). 이번 cycle에서는 rule 위반 없음.

---

## 4. W2N BLOCK 적정성 검증

GR_WEST HE01-03: 10,620-10,699 MW (SCI 0.352-0.361). W2N P(binding) 12-20% (upper = 20% block threshold). BLOCK 적용.

검증: 실제 W2N binding 여부는 Enverus/AG2 absence로 직접 확인 불가. 그러나 overnight GR_WEST 10,700 MW 수준에서 W2N binding 가능성이 LOW-MEDIUM인 만큼, INC position 보호 목적의 BLOCK은 타당.

HE04-06: BLOCK 미적용 (GR_WEST 9,899 MW; VERY LOW 3-7%). 적정.

**평가**: W2N BLOCK 로직 정상 작동.

---

## 5. Smartbidder DEGRADED 영향 평가 (Day 27)

Aug 22 FLAT 결정에서 SB DEGRADED의 영향:
- Duck-floor DEC HE10: P ~55% structural → -3 SB-DEG → 52% → -5 Saturday → 47% → SKIP. SB가 복구됐다면 P(DA>RT) HE10 확인 가능. 만약 SB가 P>58% 제시했다면 52+X% 될 수 있었음 → 57-60% 가능 → SKIP→ENTER 전환 가능성.
- Evening DEC HE19-21: cond1 FAIL로 SB와 무관. SB가 복구됐어도 SKIP.

**결론**: Aug 22 FLAT에서 SB가 중요한 역할을 한 것은 HE10 duck-floor DEC 경계 결정. SB 복구 시 이 threshold 결정이 달라질 수 있음.

---

## 6. Finding 정리

| # | Finding | 행동 필요 여부 |
|---|---|---|
| F1 | Aug 22 전일 RT > DA 확인 ($44.77 vs $33.07); DEC 방향은 맞았음 | Calibration 참고 |
| F2 | MILD NL(32,947 MW) duck-floor DEC 미진입 — P ~47% (Saturday -5 + SB-DEG -3). HE10 실제 DA sign 미확인 | DA settlement 확인 시 재검토 |
| F3 | Evening DEC 기회비용 실질 존재 (HE19-21 GKS RT 강세); cond1 규칙이 이를 차단 | Secondary trigger 계획화 |
| F4 | Secondary trigger (NL HE20 > 70,000 MW + cap-out < 7,000 MW): Aug 22 HE20 양쪽 충족 (72,345 MW + 6,693 MW) | plans 파일 업데이트 필요 |
| F5 | Aug 17 T+2 7일 연체 — P0 캘리브레이션 이벤트 (cond1 PASS 첫 사례) | pnl-manager 즉시 에스컬레이션 |
| F6 | Aug 20 DEC T+2 (HE20+21 27MW): T+2=Aug 22; 어제 결산됐어야 함; 미확인 | pnl-manager 확인 요청 |

---

## 7. 7일 누적 context (Aug 16-22)

| 날짜 | 진입 | MW | Dir | E[P50 sym] $ | Settlement |
|---|---|---|---|---|---|
| Aug 16 (Sun) | UNKNOWN | — | — | Unknown | UNAVAILABLE |
| Aug 17 (Mon) | DEC HE20+21 | 45 | DEC | +$209 | UNAVAILABLE — **P0; 6일 연체** |
| Aug 18 (Tue) | FLAT | 0 | — | $0 | N/A |
| Aug 19 (Wed) | DEC HE10 | 20 | DEC | +$102 | UNAVAILABLE — 3일 연체 |
| Aug 20 (Thu) | DEC HE20+21 | 27 | DEC | +$45 | UNAVAILABLE — T+2=어제 |
| Aug 21 (Fri) | FLAT | 0 | — | $0 | N/A |
| Aug 22 (Sat) | **FLAT** | **0** | — | **$0** | N/A |

누적 advisory E[P50 sym] (Aug 16 제외): +$356
Hit rate: 산출 불가 (settlement 전무)
패턴: DEC 3회 진입 (duck floor + solar cliff); FLAT 3회 (모든 트리거 미충족)

---

## 8. 액션 아이템

| Priority | 내용 | 기한 |
|---|---|---|
| P0 | Aug 17 DEC T+2 결산 (HE20 25MW + HE21 20MW) — 6일 초과 연체; cond1 PASS 첫 사례 캘리브레이션 | pnl-manager 즉시 에스컬레이션 |
| P0 | Aug 20 DEC T+2 (HE20+21 27MW): T+2=Aug 22; 미확인 여부 pnl-manager 확인 | 오늘 확인 |
| P0 | Smartbidder MSAL 갱신 에스컬레이션 (Day 29) | 즉시 |
| P1 | Aug 22 HE10 실현 DA SPP 확인 (MILD NL에서 음수였는지) — Saturday MILD duck-floor DEC 재검토 근거 | Tenaska 해소 즉시 |
| P1 | Aug 22 HE20 실현 DA/RT SPP 확인 — cond1 FAIL에도 실질 DEC 수익 규모 파악 | Tenaska 해소 즉시 |
| P2 | plans/ 파일에 secondary trigger 확정 계획 수립: NL HE20 > 70,000 MW + cap-out < 7,000 MW → independent DEC trigger. Aug 22 + Aug 21 양일 충족 확인. | 중기 |

---

*dart-virtual-trader | 작성 2026-08-23 07:30 CT | 검토 flowday: 2026-08-22 (Saturday WEPEAK)*
*포지션 출처: `reports/daily/dart-virtual/2026-08-22.md` | 결산: NOT ISOLABLE (DART Virtual embedding + Tenaska 미분리)*
*Spread = DA − RT; 음수 => DEC WIN | SB DEGRADED Day 29 | Advisory-only ACTIVE*
*Aug 17 DEC T+2 (핵심 캘리브레이션) 6일 연체 — pnl-manager P0 에스컬레이션 요청*
