# DART Virtual Self-Review — 2026-08-24 Flowday

**작성일**: 2026-08-25 07:30 CT (D+1 daily cycle)
**검토 대상**: Monday 2026-08-24 (WDPEAK) — Heat wave Day 5; NL trough HE10 = 25,454 MW SEVERE
**포지션 출처**: `memory/dart-virtual-trader/history/2026-08-24.md` (HE10 DEC 15 MW + HE11 DEC 10 MW; 22/24 SKIP)
**결산 출처**: `shared/data/pnl/gks/daily/2026-08-24_daily.json` — FULLY DEGRADED (Tenaska IP 차단 + Smartbidder MSAL Day 31)
**Advisory-only mode**: ACTIVE
**Spread convention**: spread = DA − RT. 음수 => DEC WIN (Long DA / Short RT). 양수 => INC WIN.
**SB regime**: DEGRADED Day 31 (AADSTS7000222; 2026-07-25~)
**T+2 결산일**: 2026-08-26 (내일) — 아직 미도래

---

## 1. 실적 데이터 상태

**실적 데이터 없음 — Tenaska FULLY DEGRADED, advisory-only mode**

| 항목 | 상태 | 비고 |
|---|---|---|
| dart_virtual_revenue (GKS Aug 24) | **NULL** | Tenaska api.ptp.energy 연결 실패 (IP 화이트리스트 미등록) |
| Smartbidder benchmark | **NULL** | MSAL AADSTS7000222 Day 31 |
| hourly parquet (2026-08-24) | **미존재** | fetch_pnl_data.py 미실행 |
| T+2 결산 (Aug 26) | **미도래** | 내일 이후 확인 가능 |

> 데이터 날조 금지. 이하 분석은 포지션 결정 logic 검증에 한정. 방향·수익 결과 미확인.

---

## 2. 포지션 결정 요약

| HE | Direction | Hub | MW | P(win) % | 트리거 | 크기 근거 |
|---|---|---|---|---|---|---|
| 10 | Long DA / Short RT (DEC) | HB_NORTH | 15 | 62% | SEVERE NL duck-floor | SEVERE tier; half-size (15 MW); novelty discount (첫 SEVERE 활성화) |
| 11 | Long DA / Short RT (DEC) | HB_NORTH | 10 | 60% | MODERATE lower NL (27,739 MW) | MODERATE lower tier; quarter-size |
| 01-09, 12-24 | SKIP | — | 0 | — | 트리거 미충족 | — |

**Total**: 25 MW DEC | 2/24 active hours | E[P50 sym] = +$120 | E[P50 asym] = +$281

---

## 3. 트리거 발동/미발동 적절성 평가

### 3-1. Duck-floor DEC SEVERE 트리거 (HE10) — FIRED

NL HE10 = 25,454 MW. SEVERE threshold (<27,000 MW) 충족. P 계산:
- Structural base (SEVERE): 65%
- SB-DEG -3 ppt: 62%
- WDPEAK DOW 패널티: 없음 (WDPEAK = 기준선)
- **최종 P = 62%** → HIGH conviction 미달 (<65%); MEDIUM (55-65%) → half-size 정상

첫 SEVERE threshold 활성화로 "novelty discount" 적용 (half-size 유지; full-size 미사용). 이 보수적 접근은 적절하다. SEVERE NL이 duck-curve DEC를 강력히 지지하지만, 방향 불확실성("DEC selected as defensible base; direction unresolved")이 기록됨.

**핵심 미결 사항**: SEVERE NL (<27,000 MW)에서 DA가 깊이 음수로 결산된다면 DEC 방향이 맞다. 그러나 만약 RT도 DA보다 더 깊이 음수로 결산된다면 INC (Short DA / Long RT)가 더 수익적이었을 것. 이 방향 불확실성이 Aug 24의 핵심 calibration 질문이다.

### 3-2. HE11 DEC 트리거 (MODERATE lower NL 27,739 MW) — FIRED

NL HE11 = 27,739 MW. MODERATE lower tier (27,000–30,000 MW). P = 63% - 3 SB = 60% → MEDIUM (55-65%) → quarter-size 10 MW.

HE10 SEVERE 대비 HE11이 2,285 MW 높음 → NL 심화 완화. 포지션 크기 15 MW → 10 MW 축소 적정.

**평가**: HE10-HE11 tiering이 MW 크기 차이로 정확히 반영됨 (15→10 MW). 모델 내부 일관성 확인.

### 3-3. INC duck-floor 트리거 — 미발동 (검토 필요)

SEVERE threshold (<27,000 MW) 충족 시 INC도 고려 가능. History에 "DEC selected as defensible base (first calibration; direction unresolved)"로 기록.

**이슈**: SEVERE NL에서 DA가 극단적 음수 (-$80 ~ -$15 range)일 때:
- DEC WIN 조건: DA − RT < 0 → RT가 DA보다 덜 음수이거나 양수
- INC WIN 조건: DA − RT > 0 → DA가 RT보다 양수 (불가 — 둘 다 음수 환경)

SEVERE NL에서 DA는 음수 가능성 높고 RT는 $0 이상 (thermal floor)에 머무를 경우: spread = 음수 DA − 양수 RT → 매우 큰 음수 = **DEC WIN 강함**. 반대로 RT도 음수로 가지만 DA보다 덜 음수면 역시 DEC WIN.

**잠정 결론**: SEVERE NL에서 DA 음수 + RT near-zero 구조라면 DEC가 우세한 방향. INC가 SEVERE에서 더 유리한 경우는 DA가 예상 외로 고가이고 RT가 낮을 때 (매우 드문 케이스). 첫 SEVERE에서 DEC 선택은 방어적으로 타당한 판단. settlement 확인 후 direction calibration 필요.

### 3-4. cond1 (evening DEC) — FAIL, 스킵 정당

NL ramp HE18→HE21 = +15,486 MW. 목표 20,000 MW 대비 4,514 MW 미달.

열파 Day 5 (Aug 24)에 HE18 NL baseline이 높았기 때문 (Aug 23 HE18 = 54,619 MW → Aug 24는 더 높을 가능성). ramp가 충분하지 않아 cond1 FAIL.

**평가**: cond1 FAIL SKIP 규칙 준수 적정. Evening DEC가 실제로 수익을 냈는지는 settlement 미확인이므로 평가 불가. 단, Aug 22 (cond1 FAIL + 실제 evening RT > DA 강세) 패턴이 반복됐다면 기회비용이 존재했을 것.

### 3-5. RT spike veto — TRIGGERED (HE14-17)

GR_WEST HE16 = 4,281 MW < 5,500 MW threshold → veto zone HE14-17 적용.

이 시간대에 INC/DEC 진입 시 RT spike 리스크. 마침 HE14-17은 기존 트리거에서도 진입 대상이 아니었으므로 veto의 실질적 영향: 없음. 단, HE14-17에서 트리거가 발동됐을 경우를 차단하는 안전장치로 정상 작동.

### 3-6. W2N BLOCK — HE01-06, HE24 적용

GR_WEST overnight SCI 0.453-0.516 (upper P 22-30%) → W2N binding 가능성 MEDIUM → BLOCK 적용. Aug 23 대비 overnight GR_WEST 상승 (9,917 MW → 15,488+ MW로 추정) → W2N 압력 증가. BLOCK 확대 적절.

**평가**: W2N BLOCK 정상 작동. HE24 SCI 0.516은 Phase-2 binding zone 근접 → BLOCK 필요성 높음.

### 3-7. SOUTH_HOUSTON — 미발동 (LOW-MEDIUM 12-20%)

MEDIUM threshold (22-35%) 미달. 노드 DEC (LZ_HOUSTON) 미진입 적정.

---

## 4. 모델 결정 로직 검증 요약

| 결정 | 적절성 | 근거 |
|---|---|---|
| HE10 DEC 15 MW (SEVERE) | **적절** | SEVERE tier; P=62%; half-size + novelty discount |
| HE11 DEC 10 MW (MODERATE lower) | **적절** | MODERATE lower tier; P=60%; quarter-size |
| HE12-24 (INC/DEC): SKIP | **적절** | cond1 FAIL; SOUTH_HOUSTON 미달; RT spike veto |
| HE01-06 W2N BLOCK | **적절** | SCI 0.453-0.498; upper P 22-30% ≥ threshold |
| INC duck-floor 미발동 | **잠정 적절** | DEC defensible; settlement 후 방향 calibration 필요 |
| Evening SKIP (cond1 FAIL) | **적절 (규율 준수)** | ramp 15,486 MW < 20,000 MW target |

---

## 5. 미결 Validation Questions (T+2 = 2026-08-26 확인 예정)

1. HE10 DA SPP at HB_NORTH: 음수 결산 여부? 범위 (-$80 ~ -$15 forecast 대비)?
2. HE11 DA SPP: HE10 대비 얕은 음수 결산 여부?
3. HE10-11 RT SPP: near-$0 thermal floor? 또는 RT도 음수였는가?
   - **핵심**: RT가 DA보다 더 깊이 음수였다면 → spread > 0 → INC WIN → DEC 방향 재검토 필요
4. HE20 DA SPP: scarcity spike 규모 ($85-175+ 범위)?
5. SOUTH_HOUSTON (HE19-21): 실제 binding 여부?

---

## 6. Smartbidder DEGRADED 영향 평가 (Day 31)

| 결정 | SB 복구 시 변화 가능성 |
|---|---|
| HE10 DEC P=62% | SB가 P(DA<RT, HE10) 직접 제공 시 보정 가능; 62% → ±2-4 ppt |
| HE11 DEC P=60% | 동일; 60% → ±2-3 ppt |
| INC 방향 불확실성 | SB의 DA-RT directional probability가 SEVERE duck-curve 해소에 결정적 역할 할 수 있음 |

SB Day 31은 최장 DEGRADED streak. 갱신 에스컬레이션 P0 지속.

---

## 7. Finding 정리

| # | Finding | 행동 필요 여부 |
|---|---|---|
| F1 | 첫 SEVERE NL duck-floor DEC 활성화 (25,454 MW). DEC 방향 correctness는 T+2 미도래 | 2026-08-26 settlement 확인 후 calibration |
| F2 | SEVERE tier에서 INC vs DEC 방향 불확실성 기록됨 — 구조적으로 DEC 우세하나 RT 동반 음수 시나리오 배제 불가 | T+2 확인 후 SEVERE direction rule 업데이트 |
| F3 | HE10 15 MW + HE11 10 MW tiering이 SEVERE/MODERATE lower NL 차이를 정확히 반영 — tier-based sizing 일관성 확인 | 정상; 기록 |
| F4 | cond1 FAIL 패턴 연속 (Aug 22, 23, 24 모두 FAIL). 열파 지속으로 HE18 baseline NL이 높아 ramp 확보 어려움 | secondary trigger plans 검토 시 고려 |
| F5 | Aug 17 DEC T+2 (HE20+21 45 MW) 8일 이상 연체 — 가장 중요한 cond1 PASS 캘리브레이션 미완료 | pnl-manager P0 에스컬레이션 지속 |
| F6 | Tenaska FULLY DEGRADED: Ascend IP 화이트리스트 미등록. 산출물 전면 null | 운영 에스컬레이션 필요 |
| F7 | Smartbidder MSAL Day 31 milestone — P 보정 불가 상태 지속 | 즉시 갱신 에스컬레이션 |

---

## 8. 7일 누적 context (Aug 18-24)

| 날짜 | 진입 | MW | Dir | Advisory E[P50 sym] $ | Settlement |
|---|---|---|---|---|---|
| Aug 18 (Tue) | FLAT | 0 | — | $0 | N/A |
| Aug 19 (Wed) | DEC HE10 | 20 | DEC | +$102 | UNAVAILABLE |
| Aug 20 (Thu) | DEC HE20+21 | 27 | DEC | +$45 | UNAVAILABLE |
| Aug 21 (Fri) | FLAT | 0 | — | $0 | N/A |
| Aug 22 (Sat) | FLAT | 0 | — | $0 | N/A |
| Aug 23 (Sun) | DEC HE10 | 10 | DEC | +$12 | T+2=오늘; 미분리 |
| Aug 24 (Mon) | **DEC HE10+11** | **25** | **DEC** | **+$120** | T+2=내일 (Aug 26) |

누적 advisory E[P50 sym] (7일): **+$279** (FLAT 3일 제외)
패턴: DEC 4회 (duck floor 3회 + evening cliff 1회); FLAT 3회
Hit rate: 산출 불가 (settlement 전무)

---

## 9. 액션 아이템

| Priority | 내용 | 기한 |
|---|---|---|
| P0 | Aug 24 HE10+11 DEC settlement 확인 — 첫 SEVERE duck-floor DEC 캘리브레이션 | 2026-08-26 T+2 |
| P0 | Aug 24 HE10-11 DA/RT SPP 확인 → SEVERE tier INC vs DEC direction rule 업데이트 | 2026-08-26 |
| P0 | Smartbidder MSAL 갱신 에스컬레이션 — Day 31 최장 streak | 즉시 |
| P0 | Tenaska IP 화이트리스트 에스컬레이션 (pnl-manager 통해 Ascend rep 연락) | 즉시 |
| P0 | Aug 17 DEC T+2 (HE20+21 45 MW) 8일+ 연체 — cond1 PASS 캘리브레이션 최우선 | pnl-manager 에스컬레이션 |
| P1 | Aug 24 HE20 실현 DA/RT SPP 확인 — cond1 FAIL evening SKIP 기회비용 평가 | 2026-08-26 |
| P2 | SEVERE NL (<27,000 MW) direction rule 문서화 — plans/ 업데이트 | Aug 26 settlement 확인 후 |

---

*dart-virtual-trader | 작성 2026-08-25 07:30 CT | 검토 flowday: 2026-08-24 (Monday WDPEAK)*
*포지션: HE10 DEC 15 MW + HE11 DEC 10 MW @ HB_NORTH (첫 SEVERE NL duck-floor 활성화) | 22/24시간 SKIP*
*결산: FULLY DEGRADED (Tenaska IP차단 + Smartbidder MSAL Day31 만료) — T+2=2026-08-26*
*Spread = DA − RT; 음수 => DEC WIN | Advisory-only ACTIVE*
