# DART Virtual Self-Review — 2026-08-26 Flowday (Heat Wave Day 7)

**작성일**: 2026-08-27 07:30 CT (D+1 daily cycle)
**검토 대상**: Thursday 2026-08-26 (WDPEAK HE07-22; OFFPEAK HE01-06, HE23-24) — Heat wave Day 7
**포지션 출처**: `reports/daily/dart-virtual/2026-08-26.md` (HE20 DEC 15 MW + HE21 DEC 20 MW; 22/24 SKIP)
**결산 출처**: `shared/data/pnl/gks/hourly/2026-08-26.parquet` — FULLY DEGRADED (Tenaska IP 화이트리스트 미등록)
**Advisory-only mode**: ACTIVE
**Spread convention**: spread = DA − RT. 음수 => DEC WIN (Long DA / Short RT). 양수 => INC WIN.
**SB regime**: DEGRADED Day 33 (AADSTS7000222; 2026-07-26~)
**T+2 결산일**: 2026-08-28 (오늘) — Tenaska 복구 시 즉시 확인 필요

---

## 1. 실적 데이터 상태

| 항목 | 상태 | 비고 |
|---|---|---|
| dart_virtual_revenue (GKS Aug 26) | **NULL** | Tenaska api.ptp.energy 연결 실패 (IP 화이트리스트 미등록) |
| Smartbidder benchmark | **NULL** | MSAL AADSTS7000222 Day 33 |
| T+2 결산 (Aug 28) | **미분리** | 오늘이지만 Tenaska 데이터 없어 확인 불가 |

> 데이터 날조 금지. 방향·수익 결과 미확인. 이하는 포지션 결정 logic 검증에 한정.

---

## 2. 포지션 결정 요약 (report 기반)

| HE | Direction | Hub | MW | P(win) % | 트리거 | 크기 근거 |
|---|---|---|---|---|---|---|
| 01-19 | SKIP | — | 0 | ~50% | 트리거 미충족 | Duck floor NL 42,908 MW NORMAL (far above MILD 37k); RT spike veto zone HE09-17 |
| **20** | **Long DA / Short RT (DEC)** | **HB_NORTH** | **15** | **55%** | Evening secondary trigger: NL 71,545 MW >70k AND cap 6,918 MW <7k | MEDIUM minimum; first activation → half-size |
| **21** | **Long DA / Short RT (DEC)** | **HB_NORTH** | **20** | **59%** | Evening secondary trigger: NL 72,329 MW (SERIES RECORD) >70k AND cap 6,918 MW <7k | Near-HIGH; qualitative override +2 ppt; between half and full size |
| 22-24 | SKIP | — | 0 | ~50-52% | W2N SCI 0.399 upper 18% < 20% block threshold; NL declining | Block not applied; no signal |

**Total**: 35 MW DEC HE20+21 | 2/24 active hours | E[P50 sym] = +$240 | E[P50 asym] = +$700

---

## 3. 트리거 발동/미발동 적절성 평가

### 3-1. 첫 Evening Secondary Trigger 활성화 (HE20+21) — FIRED

Aug 26은 secondary trigger의 첫 발동. NL HE21 = 72,329 MW (SERIES RECORD). Cap-out = 6,918 MW. 두 조건 동시 충족 (NL > 70,000 MW AND cap-out < 7,000 MW).

**핵심 배경**: 
- 이 secondary trigger는 cond1 (NL ramp ≥ 20,000 MW) 이외의 독립적 저녁 DEC 경로
- Aug 22-25에서 반복된 cond1 FAIL 패턴을 보완하기 위한 절대 NL 레벨 기반 trigger
- Aug 23 learnings F4에서 "양쪽 동시 충족하는 날 아직 없음" → Aug 26이 첫 활성화

**평가**: NL 72,329 MW (series record) + cap-out 6,918 MW (deep deficit) → 저녁 scarcity 구조적 근거 강함. 첫 활성화로 novelty discount (-2 ppt) 적용 + 반-size 유지. 이는 적정한 calibration-cautious approach.

**중요 미결**: Aug 26 HE20-21 DA SPP vs RT SPP 결과. T+2 = 오늘(Aug 28). Tenaska 복구 시 최우선 확인:
- DEC WIN 조건: RT > DA at HE20-21 → spread < 0
- DEC LOSS 조건: DA > RT (오버프라이싱된 DA가 더 높았을 때)
- 시장 맥락: Aug 26 DA est $90-150/MWh at HE21. 만약 RT가 $150-200+ 스파이크 → DEC WIN 강력. 만약 RT이 DA보다 낮게 결산 → DEC LOSS + INC 기회비용.

### 3-2. Duck-floor DEC: NOT FIRED (NL 42,908 MW NORMAL) — CORRECT

NL HE10 = 42,908 MW (NORMAL tier, 5,908 MW above MILD boundary). 발동 불가. DA est $0-$15/MWh (부분 양수). 정상 미발동.

**비교**: Aug 28 HE10 NL = 37,239 MW (239 MW above MILD) → duck-floor DEC FIRED. Aug 26 vs Aug 28의 5,669 MW NL 차이가 trigger 발동 여부를 결정. 모델 tier 경계의 실질적 차별화 확인됨.

### 3-3. cond1 FAIL (+14,079 MW) — FAIL 정당

NL ramp HE18→HE21 = +14,079 MW. 목표 20,000 MW 대비 5,921 MW 미달. Aug 26은 secondary trigger를 통해 포지션을 취했으므로 cond1 FAIL이 결과에 영향 없음. cond1과 secondary trigger가 독립적 경로로 올바르게 작동.

### 3-4. W2N overnight: 미발동 (upper P 18% < 20%) — 정당

GR_WEST overnight max = 11,948 MW (SCI ~0.399). 상한 P = 18% → block threshold (20%) 미달. Block 미적용 적정.

비교: Aug 25 (Day 6) GR_WEST HE01 = 16,615 MW (SCI 0.554, Phase-2) → W2N BLOCK HE01-07 APPLIED. Aug 26 (Day 7) = 11,948 MW (SCI 0.399 MEDIUM) → borderline but 18% < 20% → no block. Aug 28 (Day 9) = 3,683.6 MW (SCI 0.123) → no block needed. 3일 만에 overnight 풍력이 Phase-2 (SCI 0.554) → MEDIUM (SCI 0.399) → VERY LOW (SCI 0.123)으로 급락. 이는 heat wave의 anticyclonic ridge가 일정 단계에서 overnight 진입을 차단하는 패턴.

---

## 4. Aug 26 vs Aug 28 비교 — 패턴 차별화

| 항목 | Aug 26 (Day 7) | Aug 28 (Day 9) | DART 결론 |
|---|---|---|---|
| Duck floor NL | 42,908 MW NORMAL | 37,239 MW borderline MILD | Day 9 duck-floor DEC; Day 7 X |
| DA HE10 | $0-$15 (양수 est.) | **$-20 to $0 (음수 likely)** | Day 9 negative call 있음 |
| NL HE20 | **71,545 MW > 70k** | 68,331 MW < 70k | Day 7 secondary FIRED; Day 9 X |
| NL HE21 | **72,329 MW RECORD > 70k** | 67,846 MW < 70k | Day 7 FIRED; Day 9 X |
| Cap-out HE20 | **6,918 MW < 7k** | 7,544 MW > 7k | Day 7 PASS; Day 9 FAIL (544 MW 초과) |
| Wind HE20 | ~7,968 MW | **9,714 MW** | Day 9 reserve better → RT spike risk 낮음 |
| Active direction | **Evening secondary DEC** | **Duck-floor DEC** | 完전 다른 진입 포인트 |

핵심 교훈: Day 7과 Day 9는 같은 heat wave 내에서도 완전히 다른 DART 프로파일. Day 7은 "최악 저녁 scarcity + 정상 오전 trough", Day 9는 "최고 오전 duck depth + 개선된 저녁 reserves".

---

## 5. Secondary Trigger 캘리브레이션 현황 (첫 활성화)

Aug 26 HE20+21 secondary trigger 발동 (첫 사례):
- HE20: 15 MW, P=55%, E[P50 sym]=+$60
- HE21: 20 MW, P=59%, E[P50 sym]=+$180
- Total: +$240

이 캘리브레이션 포인트가 모델에 중요한 이유:
1. Secondary trigger threshold 검증: 70,000 MW AND 7,000 MW 임계치 적정성
2. DEC 방향 검증: 저녁 peak NL에서 DA보다 RT가 더 높이 스파이크했는지 확인 필요
3. Size rule 검증: 첫 활성화 half-size (15/20 MW) vs 이후 활성화 더 큰 size 가능성
4. Aug 28에서 secondary trigger가 발동 안 된 것과 비교: NL 1,669 MW 차이 + cap-out 544 MW 차이가 결정적

---

## 6. 누적 Heat Wave 패턴 (Aug 19-27, Day 1-8)

| 날짜 | 요일 | NL trough | 저녁 트리거 | 포지션 | Advisory E[P50 sym] |
|---|---|---|---|---|---|
| Aug 19 (Wed) | WDPEAK | 26,736 MW MODERATE | — | 20 MW DEC HE10 | +$102 |
| Aug 20 (Thu) | WDPEAK | ~25,000 MW SEVERE | cond1 PASS (21,275 MW) | 27 MW DEC HE20+21 | +$45 |
| Aug 21 (Fri) | WDPEAK | ~? | — | FLAT | $0 |
| Aug 22 (Sat) | WEPEAK | 32,947 MW MILD | — | FLAT | $0 |
| Aug 23 (Sun) | WEPEAK | 30,737 MW MODERATE | — | 10 MW DEC HE10 | +$12 |
| Aug 24 (Mon) | WDPEAK | 25,454 MW SEVERE | — | 25 MW DEC HE10+11 | +$120 |
| Aug 25 (Wed) | WDPEAK | 33,816 MW MILD | — | 10 MW DEC HE10 | +$19 |
| **Aug 26 (Thu)** | **WDPEAK** | **42,908 MW NORMAL** | **Secondary FIRED** | **35 MW DEC HE20+21** | **+$240** |
| Aug 27 (Fri) | WDPEAK | 41,232 MW NORMAL | — | FLAT (no trigger) | $0 |

누적 advisory E[P50 sym] (9일): **+$538** (active 7일, flat 2일)
패턴: DEC 6회 (duck-floor 5회, evening secondary 1회, cond1 1회)

---

## 7. 미결 Validation Questions

1. **Aug 26 HE20-21 DA SPP @ HB_NORTH**: T+2=오늘. 결산 가격 범위 ($90-150 at HE20, $90-175+ at HE21)?
2. **Aug 26 HE20-21 RT SPP**: RT > DA (DEC WIN)? RT < DA (DEC LOSS)? 실제 DA-RT spread?
3. **Aug 26 첫 secondary trigger 결과**: 발동 결정 (P=55%/59%) vs 실제 결과 — 적정성 평가
4. **Aug 26 W2N overnight (SCI 0.399, 18%): 실제 binding 여부?** Block 미적용 정당성 확인
5. **Aug 28 DEC HE10 (오늘 D+1)**: 예상 T+2=Aug 30; GR_WEST HE10 863 MW + DA "-$20 to $0" 조건 확인 예정

---

## 8. 액션 아이템

| Priority | 내용 | 기한 |
|---|---|---|
| P0 | Aug 26 HE20+21 DEC settlement 확인 (T+2=오늘) — 첫 secondary trigger 캘리브레이션 | Tenaska 복구 즉시 |
| P0 | Aug 26 HE20-21 actual DA/RT SPP 확인 → secondary trigger direction rule 검증 | 동일 |
| P0 | Smartbidder MSAL Day 33 갱신 — 최장 streak, 모델 P 보정 불가 | 즉시 |
| P0 | Tenaska IP 화이트리스트 복구 에스컬레이션 | 즉시 |
| P0 | Aug 17 DEC T+2 (11일+ 연체) — cond1 PASS 최우선 캘리브레이션 | pnl-manager 에스컬레이션 |
| P1 | Secondary trigger threshold 검토: Aug 26 결과 확인 후 70k/7k 임계치 적정성 평가 | Aug 26 settlement 확인 후 |
| P1 | Aug 28 HE10 DEC (오늘 Day 9 추천) — secondary trigger 미발동 이유 (NL <70k; cap >7k) 기록 | plans/ 업데이트 |
| P2 | MILD/NORMAL boundary 재검토: Aug 28 37,239 MW (239 MW above 37k) DEC 발동 타당성 — T+2 결과 후 | Aug 30 |

---

*dart-virtual-trader | 작성 2026-08-27 07:30 CT | 검토 flowday: 2026-08-26 (Thursday WDPEAK Heat wave Day 7)*
*포지션: HE20 DEC 15 MW + HE21 DEC 20 MW @ HB_NORTH (첫 Evening Secondary Trigger 활성화) | 22/24시간 SKIP*
*결산: FULLY DEGRADED (Tenaska IP차단) — T+2=오늘(오전 기준 미수신); advisory-only ACTIVE*
*Spread = DA − RT; 음수 => DEC WIN | SB DEGRADED Day 33*
