# DART Virtual Trader Self-Review — 2026-09-18

*Self-review filed: 2026-09-19 07:30 CT*
*Reviewing: 2026-09-18 (Saturday WEPEAK) 추천 포지션 vs 실제 결과*
*Data status: 2026-09-18 GKS 실적 전체 미취득 (DEGRADED)*
*Advisory-only mode: ACTIVE*
*Model: v3 no-SB-DEGRADED*

---

## Data Availability

| 소스 | 상태 | 비고 |
|---|---|---|
| Tenaska PTP (2026-09-18 실적) | FAILED | HTTP 401 Unauthorized — cloud IP Ascend whitelist 미등록. Sep 18 flowday 실측 전무. |
| Smartbidder P(DA>RT) | FAILED | AADSTS7000222 — client_secret 만료 (2026-09-14~, **Day 6** 연속). 정량 확률 N/A. |
| Yes Energy (YE) | 정상 | 수급 예측 (Sep 19 D+1 데이터) 확인. 단, Sep 18 실측 스프레드 데이터 없음. |
| 최근 확인 P&L | 2026-09-17 | DART Virtual est. **-$976.13**. 실측 허브 가격(HB_NORTH) 미확인. |

**2026-09-18 포지션 적중률은 검증 불가.** 이하 분석은 (1) 인접 구조 추론, (2) Sep 17 실측 패턴 학습 적용에 한정.

---

## 1. 시간별 추천 적중률

**Sep 18 포지션 파일 상태**: `reports/daily/dart-position/2026-09-18.md` 파일 미존재. `memory/dart-virtual-trader/history/2026-09-18.md` 파일도 없음.

**추론된 Sep 18 포지션** (2026-09-17 learnings §9 "Sep 18 포지션 연결" 기준):

| HE | 방향 | 크기 (MW) | 근거 |
|---|---|---|---|
| 15 | INC (Short DA/Long RT) | 15 | Sep 16 실측 +$8.88 spread; 오후 INC half size |
| 16 | INC | 15 | Sep 16 실측 +$16.08; 최고 spread 확인 |
| 17 | INC | 15 | Sep 16 실측 +$8.57 |
| 18 | INC | 15 | Sep 16 실측 +$10.80; 선셋 시작 |
| 19 | DEC (Long DA/Short RT) | 15 | WATCHLIST; Sep 16 -$42.99 참조; 게이트 미달 경계 |
| 20 | DEC | 25 | Scarcity Cliff DEC full size; Sep 16 -$102 참조 |
| 21 | DEC | 25 | Sep 16 -$164 참조; Sep 17 learnings §10-3에서 SKIP으로 재평가됨 |
| 나머지 | skip | — | |

> 주의: 2026-09-17 learnings §10-4에서 "HE21 SKIP 확정" 판단이 추가됨. 만약 Sep 18 포지션 파일이 Sep 17 learnings의 10절 사후 검토를 반영했다면 HE21 DEC는 SKIP 처리됐을 것. 반영 여부 불명.

**적중률: 확인 불가.** Sep 18 실측 스프레드 데이터 없음. Sep 19 이후 Tenaska 데이터 복구 시 소급 검증 필요.

**구조적 참조 (Saturday WEPEAK 조건):**
- Sep 13(토) 구조: NL trough 22,188 MW (SEVERE duck) → midday INC, DEC gate 미달(NL 58,736 MW)
- Sep 18(토) 구조: Yes Energy BIDCLOSE 데이터 기준 추정 NL HE20 ~61-65k MW; 태양광 ~28-30 GW peak; GR_WEST ~3,000-5,000 MW (오후)
- Sep 18은 Sep 13 대비 덕 깊이 정보 없음 (Enverus/Smartbidder 미폴)

---

## 2. Smartbidder vs 자체 모델 비교

**N/A — Smartbidder DEGRADED Day 6 (2026-09-14~)**

- Smartbidder P(DA>RT) 정량 없음. 비교 기반 자체가 존재하지 않음.
- 자체 모델 (v3 no-SB-DEGRADED): Yes Energy 단일소스 기반 넷로드 구조 추론. 불확도 CI ±8-12 ppt.
- P(win) 추정 신뢰도: Smartbidder 정상 운영 대비 크게 저하.
- **갱신 필요**: Smartbidder client_secret 재발급 최우선 (P0). 복구 후 Sep 14-18 기간 소급 검증 필요.

---

## 3. 승률/손익비 매트릭스 적정성 — Sep 17 −$976.13 패턴 분석

**2026-09-17 DART Virtual 실현 손실 -$976.13 (물리 BESS 포지션 기인)**

Sep 17 실측에서 확인된 구간별 결과:

| HE | DASPP ($/MWh) | RTSPP ($/MWh) | spread (DA-RT) | 실제 DART 방향 | 손실 ($) |
|---|---|---|---|---|---|
| 02 | 33.800 | 32.853 | **+0.95** | INC win | -$47.37 (물리 Long DA 손) |
| 03 | 34.820 | 31.293 | **+3.53** | INC win | -$176.38 |
| 04 | 33.780 | 29.423 | **+4.36** | INC win | -$217.88 |
| 06 | 39.080 | 34.585 | **+4.49** | INC win | -$224.75 |
| 21 | 64.060 | 53.735 | **+10.32** | INC win | -$309.75 |

**핵심 패턴**: Sep 17 손실 5개 구간 모두 **양수 스프레드 (DA > RT)** — INC가 이긴 구간. 물리 BESS 충전 입찰(Long DA)이 DA > RT 환경에서 손실.

**이 손실은 DART virtual advisory 포지션에서 발생한 것이 아님.** Sep 17 어드바이저리 포지션(DEC HE20 15 MW)은 집행되지 않았고(advisory-only), 손실은 bess-optimizer 물리 충전 스케줄(HE02-04, HE06, HE21 Long DA)에서 기인.

**시간대 패턴 분석 — DART virtual 어드바이저리 관점:**
- HE02-04, HE06 (야간/이른 아침): spread +0.95 ~ +4.49 → 소폭 양수. 야간 INC 신호.
- HE21 (저녁 감소): spread +10.32 → INC win. Sep 16 HE21이 -$164였던 것과 완전 반대 방향.
- 어드바이저리 SKIP이 정확했음 (야간 방향 불안정 규칙 적용 결과).

**매트릭스 적정성:**
- 현행 DEGRADED 상태(P adj 임계값 유지, size 보수 적용)는 적정.
- 야간(HE01-06) SKIP 규칙은 Sep 16-17 방향 반전으로 사후 정당화됨.
- HE21 SKIP 확정 결정 (Sep 17 learnings §10-2 학습 3): Sep 17 실측으로 재확인. Sep 16 DEC win(-$164)과 Sep 17 INC win(+$10.32)의 양방향 관찰 완료 → 패턴 불안정. 진입 금지 유지.

---

## 4. Skip/Missed 포지션 평가

### 올바른 Skip 결정

**야간 HE02-06 SKIP (DART virtual advisory 관점)**:
- Sep 17 실측: HE02-04, HE06 모두 INC win (+$0.95 ~ +$4.49/MWh).
- Sep 16 실측: HE01-09 모두 DEC win (-$6.61 ~ -$27.56/MWh).
- 이틀 연속 방향 반전 → "야간 방향 5일 동일 방향 확인 전 SKIP" 규칙 완전 정당화.
- DART virtual advisory에서 Sep 17 야간을 SKIP한 것은 옳은 결정. 만약 DEC를 진입했다면 손실.

**HE21 SKIP**:
- Sep 17 INC win(+$10.32) vs Sep 16 DEC win(-$164.30): 방향 상충 두 번째 확인. SKIP 유지 올바름.

### 놓친 기회 (구조적 추론)

**오후 INC HE15-18 (Sep 18 해당 여부 불명)**:
- Sep 16 실측 +$8.57 ~ +$16.08/MWh → half size(15 MW) 기준 $128 ~ $241/hour advisory alpha.
- Sep 17은 물리 포지션이 HE15-18에 없어 spread 미확인.
- Sep 18이 같은 패턴이었다면 (태양광 고원 + 오후 부하 상승) INC 방향 유효.
- 단, 실측 미확인으로 Sep 18 오후 포지션 결과 알 수 없음.

**저녁 DEC HE20 (Sep 18 결과 불명)**:
- Scarcity Cliff gate(NL > 60,000 MW) 발동 여부: Sep 18 Saturday WEPEAK 조건에서 NL HE20이 게이트를 초과했는지 불명.
- Sep 13(토) NL HE20 = 58,736 MW (게이트 미달). Sep 20(일) 포지션 파일에서 Sep 18 기준 구조 참조 없음.
- 게이트 발동 시 DEC HE20 25 MW가 핵심 alpha. 미발동 시 skip이 정확.

---

## 5. 다음 추천 개선 액션 (1-2개)

### 액션 1 (P0): Smartbidder client_secret 즉시 갱신 — Day 6 경보

Smartbidder 만료가 Day 6(2026-09-14 기산)로 진행됨. 이 상태 지속 시:
- P(win) 정량화 불능 → 포지션 크기 결정 신뢰도 지속 저하
- Sep 14-18 기간 모든 어드바이저리 포지션 사후 검증 불가
- 갱신 완료 후 Sep 14-18 P(DA>RT) 소급 조회 → 자체 모델 vs Smartbidder 정확도 비교 재개

조치: Ascend rep에 client_secret 재발급 즉시 요청. jms2527@gmail.com으로 티켓 확인.

### 액션 2 (P1): Sep 18 포지션 파일 미존재 → 매일 history 파일 적시 작성 프로세스 점검

`reports/daily/dart-position/2026-09-18.md`와 `memory/dart-virtual-trader/history/2026-09-18.md` 모두 미존재. Sep 18(Saturday) daily cycle이 정상 실행되지 않았을 가능성. 일 단위 포지션 파일 생성 여부를 reporter 또는 orchestration 단계에서 체크해야 함.

조치: Sep 18 포지션 파일 소급 작성 여부 판단. 향후 Saturday WEPEAK도 일일 cycle 실행 확인.

---

## 6. 누적 상태 스냅샷

| 항목 | 현황 |
|---|---|
| 7-day Hit Rate | N/A (DEGRADED 기간 집계 불가) |
| Avg Win / Avg Loss | N/A |
| 최근 확인 DART 실적 (물리 포지션) | Sep 17: -$976.13 (HE02-04, HE06, HE21 Long DA; DA>RT) |
| Advisory P&L 추정 | 집계 불가 — advisory-only, hub-level 가격 미확인 |
| Smartbidder | ABSENT Day 6 (2026-09-14~) |
| Hub-pair LMP | ABSENT ~120+ cycle |
| 야간 방향 규칙 | Sep 16(DEC) vs Sep 17(INC) 반전 → SKIP 유지 확정 |
| HE21 규칙 | Sep 16(DEC win) vs Sep 17(INC win) → SKIP 확정 |
| 오후 INC 패턴 (HE15-18) | Sep 16 4/4 win; 단일 관찰 → half size 유지 |
| Scarcity Cliff DEC (HE20) | Sep 16 극적 확인; gate 기준 유효 |
| 데이터 복구 우선순위 | Smartbidder (P0) > Tenaska whitelist (P0) > Hub-pair LMP (P1) |

---

*dart-virtual-trader | Self-review filed 2026-09-19 07:30 CT*
*기준: 2026-09-18 (Saturday WEPEAK) — P&L DEGRADED (Tenaska 401 + Smartbidder Day 6)*
*참조: `reports/daily/pnl/2026-09-17.md` (DART est. -$976.13) | `reports/daily/pnl/2026-09-18.md` (DEGRADED)*
*핵심: (1) Sep 17 야간 INC win으로 방향 불안정 규칙 재확인; (2) HE21 SKIP 확정; (3) Smartbidder 갱신 P0*
