# Market Analyst History — 2026-07-05

**Briefing date**: 2026-07-04 (prepared for 2026-07-05)
**Full report**: `reports/daily/market-briefing/2026-07-05.md`
**Also at**: `shared/data/forecasts/market-view/2026-07-05.md`

---

## Summary of Calls Made

| Category | My Call | Key Metric |
|---|---|---|
| Load (24h mean) | 68,476–69,644 MW (YE/Enverus range) | Peak HE17 82,166 MW |
| DA Price (24h avg) | $26.60/MWh | Smartbidder |
| DA Price peak | HE21 $45.83 | Smartbidder |
| DA Price trough | HE10 $16.20 | Smartbidder |
| RT Price (24h avg) | $23.81/MWh | Smartbidder LMP5 |
| DA-RT spread (avg) | +$2.79 (DA > RT) | Computed |
| Peak spread hour | HE21 +$17.49 (DA >> RT) | Computed |
| Wind (24h mean) | 10,101 MW (YE base) | Yes Energy COPHSL |
| Solar (24h mean) | 12,221 MW | Yes Energy COPHSL |
| Key scarcity window | HE20–22 | AS Non-Spin $8.9–12.5 |

## Directional Views

- **Prices**: Moderately low midday ($16–18) → sharp evening ramp → HE21 spike. Bearish midday, very bullish HE20–22.
- **DA vs RT**: Long DA overnight (RT premium), Short DA evening (DA premium, P(DA>RT) = 70–75% HE19–22).
- **AS**: Buy HE20–22 Non-Spin and ECRS capacity. RegDown opportunity during solar peak (HE14–16).
- **Wind risk**: Enverus vs AG2 divergence (2.7 GW) is the single biggest uncertainty. Monitor GR_WEST real-time actuals from HE15.

## Data Sources Used

- Yes Energy bidclose: WZ_ERCOT load, ERCOT net load, ERCOT solar, ERCOT wind (all regions), outages
- Enverus: Load, net load, solar STPF, wind STPF
- Smartbidder: DA/RT energy price forecasts, AS forecasted prices, P(DA>RT) hourly
- AG2 WSI: ERCOT Windcast, KDFW/KIAH weather

## Notable Cross-Source Gaps

- Enverus wind 8,453 MW vs AG2 wind 11,177 MW: 2,724 MW spread — unusually wide for D+1
- Enverus load +1,168 MW vs Yes Energy
- Enverus net load +3,574 MW vs Yes Energy (driven by lower wind view)

## Self-Review To-Do (Complete 2026-07-06)

- [ ] Compare HE21 DA actual vs $45.83 forecast
- [ ] Compare HE10 DA actual vs $16.20 forecast
- [ ] Compare ERCOT wind actual vs YE/Enverus/AG2 (which source was closest?)
- [ ] Check if HE20–22 AS Non-Spin actually spiked or stayed muted
- [ ] Check if overnight RT (HE1–5) exceeded DA (P(DA<RT)=68–70% call)
