# Market Analyst Execution Log — 2026-08-25

**Cycle**: Daily 07:30 CT run (D+1 briefing for 2026-08-26)
**Run timestamp**: 2026-08-25

## Data Collection

| Source | Status | Notes |
|--------|--------|-------|
| Yes Energy BidClose (2026-08-26.csv) | PRODUCTION | 24 rows, 9 forecast columns + TOTAL_RESOURCE_CAP_OUT |
| Yes Energy 2026-08-26_summary.json | MISSING | File not present; statistics computed from raw CSV manually |
| Smartbidder price forecasts | UNAVAILABLE | MSAL client_secret expired Day 31 (since 2026-07-25) |
| Smartbidder AS forecasts (RRS/ECRS/Non-spin) | UNAVAILABLE | Same expiry |
| Smartbidder P(DA>RT) | UNAVAILABLE | Same expiry |
| AG2 WSI Trader | NOT COLLECTED | 5th consecutive miss |
| Enverus Mosaic | NOT COLLECTED | 5th consecutive miss |

## Key Statistics Computed (2026-08-26 forecast)

| Metric | Value |
|--------|-------|
| Load 24h avg | 74,356 MW |
| Load peak | 88,956 MW (HE16) |
| Net load trough | 42,908 MW (HE10) |
| Net load evening peak | 72,329 MW (HE21) — series record |
| Duck curve spread | 29,421 MW |
| Solar peak | 29,159 MW (HE13) |
| Solar cliff HE19→HE20 | -10,658 MW |
| Wind 24h avg | 7,718 MW (vs Tuesday 13,917 MW, -45%) |
| GR_WEST midday min | 918 MW (HE11) |
| GR_COASTAL HE19 | 2,471 MW |
| Cap out evening (HE19-22) | 6,918 MW |

## Outputs Written

- `reports/daily/market-briefing/2026-08-26.md` — PRIMARY
- `shared/data/forecasts/market-view/2026-08-26.md` — DOWNSTREAM COPY

## Key Judgment Calls

- No summary JSON found; computed all 24h averages, peak/trough, and ramp statistics by hand from CSV.
- Price view is qualitative only due to Smartbidder absence. Estimated HE20-22 DA at $90-200+/MWh based on record net load (72,329 MW) vs no prior analog.
- Flagged Smartbidder renewal (Day 31) as CRITICAL action item — absence of price confidence intervals is now the most impactful data gap for bess-optimizer sizing.
- Cap out step-up at HE07 (7,757 MW) flagged as atypical; cause unknown without Enverus.

## Open Issues

1. Smartbidder MSAL renewal: Day 31 overdue — escalate to Ascend rep immediately.
2. Summary JSON missing for this date — fetch_market_data.py may need audit.
3. AG2 and Enverus collection gap: 5 consecutive cycles without secondary validation on the highest-uncertainty wind day of the series.
