# Market Analyst — Daily Work Log: 2026-09-04

**Task**: D+1 (2026-09-05, Saturday) Market Briefing 작성
**Cycle type**: DEGRADED — Yes Energy rate throttle + Smartbidder MSAL expired
**Operator**: Claude (market-analyst sub-agent)

---

## Data Sources Used

| Source | Status | Detail |
|---|---|---|
| Yes Energy BidClose | UNAVAILABLE | HTTP 429 rate throttle. `shared/data/raw/yes-energy/2026-09-05.csv` = error message only. Reset timing unknown. |
| Smartbidder | UNAVAILABLE | MSAL client_secret expired (AADSTS7000222). Now Day 38 of outage. DA/RT forecast, AS spread, P(DA>RT) all missing. Urgently requires escalation to Ascend rep. |
| Enverus Mosaic STPF | REUSED (Sep 4 vintage) | 2026-09-03 06:40 CT vintage. Sep 5-specific run not collected. Load, net load, solar, wind (total ERCOT) available from Sep 4 data. Regional wind split not available. |
| AG2 WSI Trader | REUSED (Sep 4 vintage) | 2026-09-03 10:28 UTC vintage. Temperature signal: KDFW Sep 4 = 93°F peak (feels 98°F). Sep 5 weather not separately forecast this cycle. |
| Sep 1-4 briefing history | USED | Trend context from `shared/data/forecasts/market-view/2026-09-01.md` through `2026-09-04.md`. |

---

## Analytical Approach

1. Read Sep 4 market-view (authoritative Enverus+AG2 production cycle).
2. Read Sep 1-3 briefings for heat wave trend context (load: 72,251 → 70,883 → 71,770 → 69,061 MW Enverus).
3. Applied Saturday weekend adjustment: -6~9% peak vs Thursday WDPEAK. Historical ERCOT Saturday in summer: ~-7~10 GW vs Thursday.
4. Held solar profile nearly constant (Sep 4 → Sep 5 astronomical change <0.5%; peak 27,580 MW → ~27,000-27,500 MW).
5. Wind: maintained Sep 4 Enverus avg (13,943 MW) as central tendency; applied wide band (12,000-14,500 MW) due to no new forecast data.
6. Net load trough: deepened from Sep 4 35,398 MW → 30,000-34,000 MW to reflect Saturday load reduction with similar solar.
7. Net load peak (HE20): narrowed from Sep 4 57,400 MW to 52,000-57,000 MW for same reason.
8. Price estimates: applied Saturday weekend discount (-$10~18/MWh DA avg vs Sep 4 $50-70 est.); elevated negative price risk at HE10-11; reduced scarcity tail at HE20.
9. Applied heat wave thermal mass adjustment to overnight floor (prevents overnight price collapse to climatological September Saturday norms).

---

## Outputs Generated

- `reports/daily/market-briefing/2026-09-05.md` — Full briefing (authoritative)
- `shared/data/forecasts/market-view/2026-09-05.md` — Downstream summary copy

---

## Briefing Summary (Sep 5 Key Numbers)

| Metric | Estimate |
|---|---|
| Load 24h avg | 64,000-67,000 MW |
| Load peak | 74,000-76,000 MW (HE16-17) |
| Net load trough | 30,000-34,000 MW (HE10) |
| Net load peak | 52,000-57,000 MW (HE20) |
| Solar peak | ~27,000-27,500 MW (HE13) |
| Wind 24h avg | 12,000-14,500 MW |
| DA 24h avg | $38-52/MWh |
| Top price hour | HE20 ($85-140/MWh) |
| Bottom price hour | HE10 (negative to $12/MWh) |

---

## Confidence Assessment

**Overall confidence: LOW**

- No Sep 5-specific production data from any source.
- Saturday pattern extrapolation is directionally reliable but ±10-15% magnitude uncertainty.
- Highest uncertainty: (1) GR_WEST wind daytime floor — has swung 443 MW (Sep 3) to ~5,000 MW (Sep 4 total wind floor); without YE BidClose regional data, Saturday floor is unknown. (2) Actual Saturday load — thermal mass + Labor Day weekend creates unusual behavioral pattern not well-covered by standard seasonal adjustment.
- Downstream agents (bess-optimizer, dart-virtual-trader) should apply 2x uncertainty bands.

---

## Issues / Escalations

1. **[CRITICAL] Smartbidder MSAL renewal**: Day 38 of outage. DA/RT price forecast and AS optimization both offline. Revenue impact accumulating daily. Ascend rep contact required ASAP.
2. **[HIGH] Yes Energy rate throttle**: Cause unclear (multiple consecutive cycles, 50+ req/5min threshold triggered). May require API key refresh or quota increase request.

---

## Self-Review Notes (for next day's learnings file)

Will complete learnings analysis in `memory/market-analyst/learnings/2026-09-04.md` after Sep 5 actual settlement data becomes available. Key items to check:
- Was Sep 5 Saturday load actually in 64-67 GW range?
- Did HE10-11 clear negative on Saturday?
- Did HE20 spike materially above $140/MWh (bear case — wind underperform)?
- Did DA avg land in $38-52/MWh range?
