# Market Analyst — Daily Work Log: 2026-09-06

**Task**: D+1 (2026-09-06, Sunday) Market Briefing 작성
**Cycle type**: PRODUCTION (Yes Energy) / DEGRADED (Smartbidder, AG2, Enverus)
**Operator**: Claude (market-analyst sub-agent)

---

## Data Sources Used

| Source | Status | Detail |
|---|---|---|
| Yes Energy BidClose | PRODUCTION | `shared/data/raw/yes-energy/2026-09-06.csv` — 24 rows, all forecast columns present. Rate throttle resolved vs Sep 4/5 cycle. |
| Smartbidder | UNAVAILABLE | MSAL client_secret expired Day 42+. DA/RT forecast, AS spread, P(DA>RT) all missing. |
| AG2 WSI Trader | NOT COLLECTED | Absent this cycle. |
| Enverus Mosaic | NOT COLLECTED | Absent this cycle. |

---

## Key Statistics Computed (2026-09-06)

| Metric | Value |
|---|---|
| Load 24h avg | 68,885 MW |
| Load peak | 82,779 MW (HE17) |
| WEPEAK avg (HE7-22) | 72,758 MW |
| Off-peak avg (HE1-6, HE23-24) | 61,139 MW |
| Net load trough | 32,970 MW (HE10) |
| Net load peak | 64,987 MW (HE20) |
| Duck curve amplitude | +32,017 MW |
| Solar peak | 31,914 MW (HE12) |
| Solar cliff HE19→HE20 | -9,049 MW |
| Wind 24h avg | 7,954 MW |
| Wind daytime min | 2,201 MW (HE11) |
| GR_WEST daytime min | 893 MW (HE12) |
| GR_WEST <2,000 MW window | HE10-15 (6 hours) |
| Cap Out overnight | 7,550 MW |
| Cap Out HE13+ | 6,760 MW (790 MW thermal return) |
| DA avg estimated | $32-48/MWh (base ~$38-42) |
| Top DA hour estimated | HE20 ($70-130/MWh) |
| Primary RT spike window | HE21 (Sep 2 analog pattern) |
| Bottom DA hours | HE10-12 ($8-22/MWh) |

---

## Outputs Generated

- `reports/daily/market-briefing/2026-09-06.md` — Full briefing (authoritative)
- `shared/data/forecasts/market-view/2026-09-06.md` — Downstream summary copy

---

## Analytical Approach

1. Read Yes Energy BidClose CSV (24 rows). All 10 forecast columns present.
2. Computed 24h averages, peak/trough, and ramp statistics manually from CSV values.
3. Anchored price view to Sep 2 regression baseline ($31.92/MWh DA avg at 48,709 MW net load avg) — the only confirmed actual in this heat wave sequence.
4. Applied Sep 3 learnings framework: DA avg = [regression floor] + [scarcity premium if net load peak >60 GW] + [wind floor premium if GR_WEST <2,000 MW for 4+ hours].
5. Applied Sep 2 learnings: RT spike timing shifted to HE21 (one hour after net load peak), not HE20.
6. Identified Sunday Labor Day weekend context — load 82,779 MW peak on a Sunday is elevated, confirming heat wave persistence.
7. GR_WEST 6-hour <2,000 MW window (HE10-15, bottom 893 MW) is the primary supply-side concern for afternoon; evening recovery (5,047 MW at HE20) is meaningful buffer.

---

## Confidence Assessment

**Price confidence: LOW-MEDIUM**
- Physical fundamentals (load, solar, wind, net load) are PRODUCTION quality from BidClose.
- Price estimates lack Smartbidder quantitative anchor → ±$15-25/MWh uncertainty band.
- Sep 2 regression anchor is the only confirmed calibration point in this heat wave sequence.

---

## Issues / Escalations

1. **[CRITICAL] Smartbidder MSAL renewal**: Day 42+ of outage. Revenue impact accumulating. Ascend rep contact required ASAP.
2. **[INFO] Yes Energy BidClose restored**: Rate throttle resolved vs Sep 4-5 cycle. Full BidClose data available for Sep 6.

---

## Self-Review Notes (for next day's learnings file)

Will complete in `memory/market-analyst/learnings/2026-09-06.md` after Sep 6 actual settlement data available. Key items:
- Was DA 24h avg in $32-48/MWh range? (Sep 2 regression: ~$32-38/MWh expected at similar net load)
- Did RT spike materialize at HE21 (Sep 2 pattern) or HE20?
- Was duck belly (HE10-12) near-zero or negative in RT?
- Was GR_WEST floor worse or better than BidClose 893 MW at HE12?
- Was Labor Day Sunday load actually 82,779 MW peak or did behavioral shifts cause deviation?
