# Market Analyst — 실행 기록 (2026-09-11)

**작업**: D+1 (2026-09-12, 토요일) 시황 브리핑 작성
**실행 시각**: 2026-09-11 CT
**담당 에이전트**: market-analyst

---

## 사용 데이터

| 항목 | 상태 | 비고 |
|---|---|---|
| Yes Energy DAM Bidclose | 성공 (실제 fetch) | shared/data/raw/yes-energy/2026-09-12.csv |
| Smartbidder 가격 예측 | 미가용 | MSAL 미설치 — 가격 방향만 제시 |
| AG2 WSI (Load/Solar/Wind) | 미호출 | 세션 내 미설치 |
| Enverus Mosaic | 미호출 | 세션 내 미설치 |

---

## 주요 수치 요약 (Yes Energy 기준)

| 항목 | 값 |
|---|---|
| WZ_ERCOT Load 24h 평균 | 71,270 MW |
| WZ_ERCOT Load 피크 | HE17: 87,627 MW |
| WZ_ERCOT Load 최저 | HE7-8: ~56,600 MW |
| Net Load 24h 평균 | 37,379 MW |
| Net Load 최저 | HE10: 18,115 MW |
| Net Load 최고 | HE20: 57,625 MW |
| Duck curve 진폭 | 39,510 MW (HE10→HE20) |
| Solar 피크 | HE12: 32,182 MW |
| Solar 퇴장 (HE18→HE20) | 24,221 → 1,406 MW |
| Wind 24h 평균 | 19,862 MW |
| Wind 야간 피크 | HE1: 25,160 MW |
| Wind 주간 최저 | HE13: 14,663 MW |
| GR_WEST Wind 평균 | 11,794 MW |
| TOTAL_RESOURCE_CAP_OUT 평균 | ~8,275 MW |
| TOTAL_RESOURCE_CAP_OUT HE1 | 9,187 MW |
| TOTAL_RESOURCE_CAP_OUT HE24 | 6,777 MW |

Evening ramp 상세:
- HE17→HE18: 순부하 +2,346 MW
- HE18→HE19: 순부하 +7,971 MW (최대 ramp hour)
- HE19→HE20: 순부하 +7,162 MW

---

## 브리핑 산출물

- `reports/daily/market-briefing/2026-09-12.md`
- `shared/data/forecasts/market-view/2026-09-12.md`

---

## 핵심 view (당일 주장)

1. Midday (HE10-12): 순부하 18-26 GW → 가격 하방 강함 (방향: 하락, 신뢰도 높음)
2. Evening ramp (HE18-20): 순부하 42→58 GW → 가격 spike 리스크 집중 (방향: 상승, 신뢰도 높음 / 강도 불확실)
3. HE24 아웃티지 6,777 MW (전일 대비 감소) → 9/13 초반 supply 일부 완화

---

## 한계 및 개선 사항

- Smartbidder 미가용: 가격 정량 수치 없음. P(RT>$100), RRS/ECRS AS 예측 없음.
- AG2/Enverus cross-check 없음: 부하·재생에너지 예측 벤더 간 갭 분석 불가.
- 가격 view 신뢰도: 순부하 구조 기반 방향성만 — bess-optimizer, dart-virtual-trader에 이 한계 전달 필요.
- 개선 권고: MSAL 설치 후 Smartbidder 재호출. Enverus fetch 스크립트 점검.

---

## Self-review 예정 (내일 2026-09-13 실행 시)

- 실제 DA/RT 가격과 방향성 view (midday 하락, evening 상승) 비교
- 실제 evening ramp 강도 (HE19-20 실제 RT 가격) vs 예측 방향
- Outage 변동 실제 vs 예측 (HE24 6,777 MW 귀환 실현 여부)
