# Market Analyst — Daily Work Log: 2026-09-16

**Task**: D+1 (2026-09-17, 목요일) Market Briefing 작성
**Cycle type**: DEGRADED — Yes Energy rate-limit + Smartbidder MSAL 만료 + AG2/Enverus 미호출
**Operator**: Claude (market-analyst sub-agent)

---

## Data Sources Used

| Source | Status | Detail |
|---|---|---|
| Yes Energy BidClose (2026-09-17.csv) | UNAVAILABLE | HTTP 429 rate-limit throttle. `shared/data/raw/yes-energy/2026-09-17.csv` = 에러 메시지만 (실제 데이터 없음). Sep 15-16-17 연속 3일 실패. |
| Smartbidder | UNAVAILABLE | MSAL CLIENT_SECRET 만료 Day 53+. DA/RT 가격, P(DA>RT), P(RT>$100), AS spread 전부 없음. |
| AG2 WSI Trader | NOT FETCHED | 이번 사이클 미호출. |
| Enverus Mosaic | NOT FETCHED | 이번 사이클 미호출. |
| Sep 16 Enverus (어제) | REUSED (primary anchor) | 2026-09-15 06:38 CT vintage. Sep 16 D+1 브리핑의 실측 anchor. Load avg 73,231 MW, net load trough HE10 32,189 MW, evening peak HE20 63,490 MW, wind avg Enverus 14,900/AG2 13,059 MW. |
| Sep 14 Yes Energy BidClose | REUSED (secondary analog) | 마지막 Yes Energy 실측. Load avg 71,995 MW, net load trough HE11 20,669 MW, wind avg 20,673 MW. |
| WebSearch 기상 데이터 | USED | Dallas Sep 17: 고온 99°F / 저온 80°F (Sep 16 101°F 대비 -2°F). |
| WebSearch ERCOT 구조 정보 | USED | ERCOT 2026 summer peak 92,211 MW 목표. 데이터센터 7.6 GW 지속. MORA Sep 2026 base outage 6,911 MW. |

---

## Analytical Approach

1. Yes Energy/Smartbidder/AG2/Enverus 모두 이번 사이클 미가용 확인.
2. Sep 16 Enverus 데이터(어제 사이클 primary 소스)를 Sep 17 1차 anchor로 설정.
3. Sep 14 Yes Energy(마지막 BidClose)를 2차 analog로 설정.
4. WebSearch로 Dallas Sep 17 기상 확인: 99°F (Sep 16 101°F 대비 -2°F) → 부하 소폭 하방 조정.
5. Sep 12-14 West wind chain → Sep 15-16 약풍 패턴 단절 → Sep 17 weak wind 기조 지속 가정.
6. Sep 11 RT LMP 실측($103 HE19, $89-99 HE15-17)을 저녁 spike analog로 활용.
7. 계절 패턴(9월 중순 duck curve 유지, solar peak 소폭 하락) 반영.
8. DEGRADED 조건 명시, 모든 수치에 추정 범위 제시, downstream 보수적 포지션 권고.

---

## Key Statistics Estimated (Sep 17 forecast)

| Metric | Estimate | Basis |
|---|---|---|
| Load 24h avg | 71,500-73,500 MW | Sep 16 73,231 MW - 온도 보정 |
| Load 피크 | 84,000-87,000 MW (HE16-17) | 계절 패턴 |
| Net load 최저 | 27,000-35,000 MW (HE10-12) | solar 29-31 GW + wind 14 GW 추정 |
| Net load 저녁 피크 | 63,000-73,000 MW (HE19-20) | Sep 16 63,490 + wind 불확실성 |
| Solar 피크 | 29-31 GW (HE12) | 계절 -1.5 GW 조정 |
| Wind 24h 평균 | 12-16 GW | Sep 16 14.9 GW analog |
| Cap out | 8.5-10 GW | Sep 14 9.9 GW analog |
| DA avg 추정 | $40-70/MWh (방향만) | Sep 11 RT + 순부하 구조 |
| Evening spike (HE18-20) | $80-150+/MWh tail 가능 | Sep 11 $103 analog |

---

## Outputs Generated

- `reports/daily/market-briefing/2026-09-17.md` — Full briefing (authoritative)
- `shared/data/forecasts/market-view/2026-09-17.md` — Downstream summary copy

---

## Confidence Assessment

**전체 신뢰도: PARTIAL-LOW**
- 수급 방향성(충전창/방전창 시간대): 중-높음 (net load 구조는 계절 패턴에서 비교적 안정)
- 수급 절대값: 낮음 (Yes Energy 없어 ±5-15% 오차)
- 가격 정량값: 없음 (Smartbidder 없어 방향성만)
- 풍력 추정: 가장 낮음 (12-16 GW 추정, 실제 8-20 GW 어느 값도 가능)

---

## Issues / Escalations

1. **[CRITICAL] Yes Energy rate-limit 연속 3일**: Sep 15-16-17 연속 throttle. fetch_market_data.py 300초당 50회 제한 초과로 추정. 새벽 시간대(02:00-04:00 CT) fetch 재시도 또는 Yes Energy 지원팀 문의 필요. Minsoo Jeong(jms2527@gmail.com) 보고 권고.

2. **[CRITICAL] Smartbidder MSAL 만료 Day 53+**: DA/RT 가격, P(DA>RT), AS spread 정량값 전부 없음. bess-optimizer, dart-virtual-trader의 DA 입찰 품질 저하 누적 중. Ascend rep 갱신 요청 즉시 필요 — 에이전트 수준 해결 불가.

3. **[HIGH] AG2/Enverus 연속 미호출**: 이번 사이클 2차 소스 모두 없음. fetch 사이클에서 AG2/Enverus 항상 포함되도록 프로세스 강화 필요. Yes Energy 실패 시 AG2/Enverus가 유일한 실데이터 대안.

---

## Self-Review Notes (for learnings file)

`memory/market-analyst/learnings/2026-09-16.md` 작성 예정 (Sep 17 실제 결과 확인 후). 주요 확인 항목:
- Sep 17 load avg가 71,500-73,500 MW 범위에 있었는지
- 풍력이 12-16 GW 범위에 있었는지 (West wind chain 회복 여부)
- HE18-20 spike 강도: Sep 11 $103 analog 수준이었는지, 더 높았는지(풍력 약세) 또는 낮았는지(풍력 회복)
- Dallas 99°F이 실제 -1.5 GW 부하 감소로 이어졌는지
- Houston 뇌우 발생 시 부하 감소 및 RT LMP 영향
