# Market Analyst History — 2026-10-08

**발행일**: 2026-10-07 CT
**데이터 소스**: Yes Energy bidclose (실측) | Smartbidder: MSAL 만료 | AG2/Enverus: 미호출

## 핵심 View 요약

- Load 24h avg: **59,853 MW** | Peak HE17: **73,937 MW** | Min HE5: **47,627 MW**
- Net Load avg: **43,695 MW** | Min HE11: **25,380 MW** | Max HE20: **62,356 MW**
- Solar peak HE12: **30,472 MW** (이례적 강세, 10월 기준 여름 수준)
- Wind avg: **4,132 MW** (극약세) | Overnight peak HE24: **7,725 MW** | Midday min HE11: **1,806 MW**
- Outage avg: **~19,988 MW** (추계 정비 고점 — 10/06 브리핑 추정치 대비 2배)

## 핵심 Market View

- **미드데이 (HE10-13)**: 순부하 25,380-31,983 MW — 음전력/저가 리스크
- **Evening spike (HE18-20)**: 순부하 46,794-62,356 MW — +21,515 MW ramp (3시간), 최대 가격 압력
- **HE18→HE19 단일시간 ramp**: +12,753 MW — 가장 위험한 구간
- **DA 방향 추정**: 미드데이 $0-10/MWh, HE18-20 $60-150/MWh (정성 추론, Smartbidder 미가용)

## 특이사항

- 10월 8일 태양광 30 GW 이상 — 10/06 브리핑 추정치(19-22 GW) 대폭 초과
- 풍력 4.1 GW — 10/06 브리핑 추정치(13-17 GW) 대폭 하회
- Outage 20 GW — 10/06 브리핑 추정치(10.5-12.5 GW) 대폭 상회
- Duck curve 깊이 36,976 MW (HE11→HE20) — 역대급

## 저장 파일

- `reports/daily/market-briefing/2026-10-08.md`
- `shared/data/forecasts/market-view/2026-10-08.md`
