# market-analyst Structural Update History — 2026-W42

**Filed**: 2026-10-19 | **Report**: `reports/weekly/structural-update/2026-W42.md`

## Key W42 Findings (Brief)

### Top Story: Thermal Cap-Out Rising Above MORA Baseline by 5-9 GW
- TOTAL_RESOURCE_CAP_OUT trajectory in W42: 21,192 MW (Oct 14) → 23,122 MW (Oct 16) → 24,965 MW (Oct 18)
- MORA October 2026 deterministic baseline: 16,252 MW
- Actual W42 running 30-54% above MORA baseline — autumn maintenance surge intensifying through W42
- Oct 18 cap-out represents ~30% of ERCOT's ~82-85 GW thermal capacity offline simultaneously

### Duck Curve Structure — Widest DA Spread Recent Period
- Oct 18: Solar peak 31,788 MW (Yes Energy), net load floor 7,655 MW at HE12
- Tyba DA: HE12 $17.96/MWh → HE19 $84.0/MWh = $65/MWh gross spread
- Textbook single-cycle BESS dispatch day
- Oct 16: Solar peak 25,000 MW (YE)/19,730 MW (Enverus) — Yes Energy-Enverus gap up to 5.3 GW confirmed as ongoing calibration issue

### GR_WEST Near-SCI-Binding Confirmed in Fall
- Oct 15 HE14: GR_WEST 2,090 MW — SCI binding threshold ~2,000 MW (90 MW above threshold)
- This is a fall (not just summer) structural risk — confirmed active in shoulder season
- Oct 16 contrast: GR_WEST SYNOPTIC SUSTAINED at 16,412 MW avg — net load briefly -345 MW at HE14

### Regulatory: Three Items Unresolved
- TCEQ Oct 19 compliance report: due today — no public pre-release
- PUCT Oct 15 meeting: held but outcome unconfirmed
- Community Impact RFI (Oct 12): closed, response rate unpublished
- Smartbidder MSAL: Day ~84 — P0 unresolved

## W43 Priority Watch Items
1. PUCT Oct 15 order text (NPRR1328 firming program, PCM scheduling)
2. TCEQ Oct 19 compliance report — scope clarification for environmental freeze
3. Batch Zero response rate dashboard — ERCOT still has not published Sep/Oct RFI response rate
4. Thermal cap-out trajectory — did Oct 18's 24,965 MW represent the seasonal peak?
5. Smartbidder MSAL (P0 — Day 84+)
